<?xml version = "1.0"?>
<Record>
<Time>10- 6-2017 10:26:33</Time>
<Distribution_Board> DB-CARES-7LP3 </Distribution_Board>
<_7LP3_Q1_MCCB_POWER_Status>1 </_7LP3_Q1_MCCB_POWER_Status>
<_7LP3_Q1_Incoming_MCCB_Status>1 </_7LP3_Q1_Incoming_MCCB_Status>
<_7LP3_Q1_Incoming_MCCB_Trip>0 </_7LP3_Q1_Incoming_MCCB_Trip>
<_7LP3_Q1_1L1_MCCB_Status>1 </_7LP3_Q1_1L1_MCCB_Status>
<_7LP3_Q1_1L1_MCCB_Trip>0 </_7LP3_Q1_1L1_MCCB_Trip>
<_7LP3_Q1_1L1_RCD_Status>1 </_7LP3_Q1_1L1_RCD_Status>
<_7LP3_Q1_1L1_RCD_Trip>0 </_7LP3_Q1_1L1_RCD_Trip>
<_7LP3_Q1_1L2_MCCB_Status>1 </_7LP3_Q1_1L2_MCCB_Status>
<_7LP3_Q1_1L2_MCCB_Trip>0 </_7LP3_Q1_1L2_MCCB_Trip>
<_7LP3_Q1_1L2_RCD_Status>1 </_7LP3_Q1_1L2_RCD_Status>
<_7LP3_Q1_1L2_RCD_Trip>0 </_7LP3_Q1_1L2_RCD_Trip>
<_7LP3_Q1_1L3_MCCB_Status>1 </_7LP3_Q1_1L3_MCCB_Status>
<_7LP3_Q1_1L3_MCCB_Trip>0 </_7LP3_Q1_1L3_MCCB_Trip>
<_7LP3_Q1_1L3_RCD_Status>1 </_7LP3_Q1_1L3_RCD_Status>
<_7LP3_Q1_1L3_RCD_Trip>0 </_7LP3_Q1_1L3_RCD_Trip>
<_7LP3_Q1_2L1_MCCB_Status>1 </_7LP3_Q1_2L1_MCCB_Status>
<_7LP3_Q1_2L1_MCCB_Trip>0 </_7LP3_Q1_2L1_MCCB_Trip>
<_7LP3_Q1_2L1_RCD_Status>1 </_7LP3_Q1_2L1_RCD_Status>
<_7LP3_Q1_2L1_RCD_Trip>0 </_7LP3_Q1_2L1_RCD_Trip>
<_7LP3_Q1_2L2_MCCB_Status>1 </_7LP3_Q1_2L2_MCCB_Status>
<_7LP3_Q1_2L2_MCCB_Trip>0 </_7LP3_Q1_2L2_MCCB_Trip>
<_7LP3_Q1_2L2_RCD_Status>1 </_7LP3_Q1_2L2_RCD_Status>
<_7LP3_Q1_2L2_RCD_Trip>0 </_7LP3_Q1_2L2_RCD_Trip>
<_7LP3_Q1_2L3_MCCB_Status>1 </_7LP3_Q1_2L3_MCCB_Status>
<_7LP3_Q1_2L3_MCCB_Trip>0 </_7LP3_Q1_2L3_MCCB_Trip>
<_7LP3_Q1_2L3_RCD_Status>1 </_7LP3_Q1_2L3_RCD_Status>
<_7LP3_Q1_2L3_RCD_Trip>0 </_7LP3_Q1_2L3_RCD_Trip>
<_7LP3_Q1_3L1_MCCB_Status>1 </_7LP3_Q1_3L1_MCCB_Status>
<_7LP3_Q1_3L1_MCCB_Trip>0 </_7LP3_Q1_3L1_MCCB_Trip>
<_7LP3_Q1_3L1_RCD_Status>1 </_7LP3_Q1_3L1_RCD_Status>
<_7LP3_Q1_3L1_RCD_Trip>0 </_7LP3_Q1_3L1_RCD_Trip>
<_7LP3_Q1_3L2_MCCB_Status>1 </_7LP3_Q1_3L2_MCCB_Status>
<_7LP3_Q1_3L2_MCCB_Trip>0 </_7LP3_Q1_3L2_MCCB_Trip>
<_7LP3_Q1_3L2_RCD_Status>1 </_7LP3_Q1_3L2_RCD_Status>
<_7LP3_Q1_3L2_RCD_Trip>0 </_7LP3_Q1_3L2_RCD_Trip>
<_7LP3_Q1_3L3_MCCB_Status>1 </_7LP3_Q1_3L3_MCCB_Status>
<_7LP3_Q1_3L3_MCCB_Trip>0 </_7LP3_Q1_3L3_MCCB_Trip>
<_7LP3_Q1_3L3_RCD_Status>1 </_7LP3_Q1_3L3_RCD_Status>
<_7LP3_Q1_3L3_RCD_Trip>0 </_7LP3_Q1_3L3_RCD_Trip>
<_7LP3_Q1_4L1_MCCB_Status>1 </_7LP3_Q1_4L1_MCCB_Status>
<_7LP3_Q1_4L1_MCCB_Trip>0 </_7LP3_Q1_4L1_MCCB_Trip>
<_7LP3_Q1_4L1_RCD_Status>1 </_7LP3_Q1_4L1_RCD_Status>
<_7LP3_Q1_4L1_RCD_Trip>0 </_7LP3_Q1_4L1_RCD_Trip>
<_7LP3_Q1_4L2_MCCB_Status>1 </_7LP3_Q1_4L2_MCCB_Status>
<_7LP3_Q1_4L2_MCCB_Trip>0 </_7LP3_Q1_4L2_MCCB_Trip>
<_7LP3_Q1_4L2_RCD_Status>1 </_7LP3_Q1_4L2_RCD_Status>
<_7LP3_Q1_4L2_RCD_Trip>0 </_7LP3_Q1_4L2_RCD_Trip>
<_7LP3_Q1_4L3_MCCB_Status>1 </_7LP3_Q1_4L3_MCCB_Status>
<_7LP3_Q1_4L3_MCCB_Trip>0 </_7LP3_Q1_4L3_MCCB_Trip>
<_7LP3_Q1_4L3_RCD_Status>1 </_7LP3_Q1_4L3_RCD_Status>
<_7LP3_Q1_4L3_RCD_Trip>0 </_7LP3_Q1_4L3_RCD_Trip>
<_7LP3_Q1_5L1_MCCB_Status>1 </_7LP3_Q1_5L1_MCCB_Status>
<_7LP3_Q1_5L1_MCCB_Trip>0 </_7LP3_Q1_5L1_MCCB_Trip>
<_7LP3_Q1_5L1_RCD_Status>1 </_7LP3_Q1_5L1_RCD_Status>
<_7LP3_Q1_5L1_RCD_Trip>0 </_7LP3_Q1_5L1_RCD_Trip>
<_7LP3_Q1_5L2_MCCB_Status>1 </_7LP3_Q1_5L2_MCCB_Status>
<_7LP3_Q1_5L2_MCCB_Trip>0 </_7LP3_Q1_5L2_MCCB_Trip>
<_7LP3_Q1_5L2_RCD_Status>1 </_7LP3_Q1_5L2_RCD_Status>
<_7LP3_Q1_5L2_RCD_Trip>0 </_7LP3_Q1_5L2_RCD_Trip>
<_7LP3_Q1_5L3_MCCB_Status>1 </_7LP3_Q1_5L3_MCCB_Status>
<_7LP3_Q1_5L3_MCCB_Trip>0 </_7LP3_Q1_5L3_MCCB_Trip>
<_7LP3_Q1_5L3_RCD_Status>1 </_7LP3_Q1_5L3_RCD_Status>
<_7LP3_Q1_5L3_RCD_Trip>Off </_7LP3_Q1_5L3_RCD_Trip>
<_7LP3_Q1_6L1_MCCB_Status>1 </_7LP3_Q1_6L1_MCCB_Status>
<_7LP3_Q1_6L1_MCCB_Trip>0 </_7LP3_Q1_6L1_MCCB_Trip>
<_7LP3_Q1_6L1_RCD_Status>1 </_7LP3_Q1_6L1_RCD_Status>
<_7LP3_Q1_6L1_RCD_Trip>0 </_7LP3_Q1_6L1_RCD_Trip>
<_7LP3_Q1_6L2_MCCB_Status>1 </_7LP3_Q1_6L2_MCCB_Status>
<_7LP3_Q1_6L2_MCCB_Trip>0 </_7LP3_Q1_6L2_MCCB_Trip>
<_7LP3_Q1_6L2_RCD_Status>1 </_7LP3_Q1_6L2_RCD_Status>
<_7LP3_Q1_6L2_RCD_Trip>0 </_7LP3_Q1_6L2_RCD_Trip>
<_7LP3_Q1_6L3_MCCB_Status>1 </_7LP3_Q1_6L3_MCCB_Status>
<_7LP3_Q1_6L3_MCCB_Trip>0 </_7LP3_Q1_6L3_MCCB_Trip>
<_7LP3_Q1_6L3_RCD_Status>1 </_7LP3_Q1_6L3_RCD_Status>
<_7LP3_Q1_6L3_RCD_Trip>0 </_7LP3_Q1_6L3_RCD_Trip>
<_7LP3_Q1_7L1_MCCB_Status>1 </_7LP3_Q1_7L1_MCCB_Status>
<_7LP3_Q1_7L1_MCCB_Trip>0 </_7LP3_Q1_7L1_MCCB_Trip>
<_7LP3_Q1_7L1_RCD_Status>1 </_7LP3_Q1_7L1_RCD_Status>
<_7LP3_Q1_7L1_RCD_Trip>0 </_7LP3_Q1_7L1_RCD_Trip>
<_7LP3_Q1_7L2_MCCB_Status>1 </_7LP3_Q1_7L2_MCCB_Status>
<_7LP3_Q1_7L2_MCCB_Trip>0 </_7LP3_Q1_7L2_MCCB_Trip>
<_7LP3_Q1_7L2_RCD_Status>1 </_7LP3_Q1_7L2_RCD_Status>
<_7LP3_Q1_7L2_RCD_Trip>0 </_7LP3_Q1_7L2_RCD_Trip>
<_7LP3_Q1_7L3_MCCB_Status>1 </_7LP3_Q1_7L3_MCCB_Status>
<_7LP3_Q1_7L3_MCCB_Trip>0 </_7LP3_Q1_7L3_MCCB_Trip>
<_7LP3_Q1_7L3_RCD_Status>1 </_7LP3_Q1_7L3_RCD_Status>
<_7LP3_Q1_7L3_RCD_Trip>0 </_7LP3_Q1_7L3_RCD_Trip>
<_7LP3_Q1_8L1_MCCB_Status>1 </_7LP3_Q1_8L1_MCCB_Status>
<_7LP3_Q1_8L1_MCCB_Trip>0 </_7LP3_Q1_8L1_MCCB_Trip>
<_7LP3_Q1_8L1_RCD_Status>1 </_7LP3_Q1_8L1_RCD_Status>
<_7LP3_Q1_8L1_RCD_Trip>0 </_7LP3_Q1_8L1_RCD_Trip>
<_7LP3_Q1_8L2_MCCB_Status>1 </_7LP3_Q1_8L2_MCCB_Status>
<_7LP3_Q1_8L2_MCCB_Trip>0 </_7LP3_Q1_8L2_MCCB_Trip>
<_7LP3_Q1_8L2_RCD_Status>1 </_7LP3_Q1_8L2_RCD_Status>
<_7LP3_Q1_8L2_RCD_Trip>0 </_7LP3_Q1_8L2_RCD_Trip>
<_7LP3_Q1_8L3_MCCB_Status>1 </_7LP3_Q1_8L3_MCCB_Status>
<_7LP3_Q1_8L3_MCCB_Trip>0 </_7LP3_Q1_8L3_MCCB_Trip>
<_7LP3_Q1_8L3_RCD_Status>1 </_7LP3_Q1_8L3_RCD_Status>
<_7LP3_Q1_8L3_RCD_Trip>0 </_7LP3_Q1_8L3_RCD_Trip>
<Power_Meter_Voltage_Vab>412 V</Power_Meter_Voltage_Vab>
<Power_Meter_Voltage_Vbc>416 V</Power_Meter_Voltage_Vbc>
<Power_Meter_Voltage_Vca>416 V</Power_Meter_Voltage_Vca>
<Power_Meter_Voltage_Van>238 V</Power_Meter_Voltage_Van>
<Power_Meter_Voltage_Vbn>240 V</Power_Meter_Voltage_Vbn>
<Power_Meter_Voltage_Vcn>241 V</Power_Meter_Voltage_Vcn>
<Power_Meter_Current_Ia>20 A</Power_Meter_Current_Ia>
<Power_Meter_Current_Ib>17 A</Power_Meter_Current_Ib>
<Power_Meter_Current_Ic>31 A</Power_Meter_Current_Ic>
<Power_Meter_Frequency>49.91 Hz</Power_Meter_Frequency>
<Power_Meter_Power_Factor>1 pf</Power_Meter_Power_Factor>
<Power_Meter_Power>13 kW</Power_Meter_Power>
<Power_Meter_Energy>100147 kWh</Power_Meter_Energy>
<_7LP3_Q1_9L1_MCCB_Status>1 </_7LP3_Q1_9L1_MCCB_Status>
<_7LP3_Q1_9L1_MCCB_Trip>0 </_7LP3_Q1_9L1_MCCB_Trip>
<_7LP3_Q1_9L1_RCD_Status>1 </_7LP3_Q1_9L1_RCD_Status>
<_7LP3_Q1_9L1_RCD_Trip>0 </_7LP3_Q1_9L1_RCD_Trip>
<_7LP3_Q12_1_MCCB_Status>1 </_7LP3_Q12_1_MCCB_Status>
<_7LP3_Q12_1_MCCB_Trip>0 </_7LP3_Q12_1_MCCB_Trip>
<_7LP3_Q12_1_RCD_Status>1 </_7LP3_Q12_1_RCD_Status>
<_7LP3_Q12_1_RCD_Trip>0 </_7LP3_Q12_1_RCD_Trip>
<_7LP3_Q12_2_MCCB_Status>1 </_7LP3_Q12_2_MCCB_Status>
<_7LP3_Q12_2_MCCB_Trip>0 </_7LP3_Q12_2_MCCB_Trip>
<_7LP3_Q12_2_RCD_Status>1 </_7LP3_Q12_2_RCD_Status>
<_7LP3_Q12_2_RCD_Trip>0 </_7LP3_Q12_2_RCD_Trip>
<_7LP3_Q12_3_MCCB_Status>1 </_7LP3_Q12_3_MCCB_Status>
<_7LP3_Q12_3_MCCB_Trip>0 </_7LP3_Q12_3_MCCB_Trip>
<_7LP3_Q12_3_RCD_Status>1 </_7LP3_Q12_3_RCD_Status>
<_7LP3_Q12_3_RCD_Trip>0 </_7LP3_Q12_3_RCD_Trip>
<_7LP3_Q12_4_MCCB_Status>1 </_7LP3_Q12_4_MCCB_Status>
<_7LP3_Q12_4_MCCB_Trip>0 </_7LP3_Q12_4_MCCB_Trip>
<_7LP3_Q12_4_RCD_Status>1 </_7LP3_Q12_4_RCD_Status>
<_7LP3_Q12_4_RCD_Trip>0 </_7LP3_Q12_4_RCD_Trip>
<_7LP3_Q12_5_MCCB_Status>1 </_7LP3_Q12_5_MCCB_Status>
<_7LP3_Q12_5_MCCB_Trip>0 </_7LP3_Q12_5_MCCB_Trip>
<_7LP3_Q12_5_RCD_Status>1 </_7LP3_Q12_5_RCD_Status>
<_7LP3_Q12_5_RCD_Trip>0 </_7LP3_Q12_5_RCD_Trip>
<_7LP3_Q12_6_MCCB_Status>1 </_7LP3_Q12_6_MCCB_Status>
<_7LP3_Q12_6_MCCB_Trip>0 </_7LP3_Q12_6_MCCB_Trip>
<_7LP3_Q12_6_RCD_Status>1 </_7LP3_Q12_6_RCD_Status>
<_7LP3_Q12_6_RCD_Trip>0 </_7LP3_Q12_6_RCD_Trip>
<_7LP3_Q12_7_MCCB_Status>1 </_7LP3_Q12_7_MCCB_Status>
<_7LP3_Q12_7_MCCB_Trip>0 </_7LP3_Q12_7_MCCB_Trip>
<_7LP3_Q12_7_RCD_Status>1 </_7LP3_Q12_7_RCD_Status>
<_7LP3_Q12_7_RCD_Trip>0 </_7LP3_Q12_7_RCD_Trip>
<_7LP3_Q12_8_MCCB_Status>1 </_7LP3_Q12_8_MCCB_Status>
<_7LP3_Q12_8_MCCB_Trip>0 </_7LP3_Q12_8_MCCB_Trip>
<_7LP3_Q12_8_RCD_Status>1 </_7LP3_Q12_8_RCD_Status>
<_7LP3_Q12_8_RCD_Trip>0 </_7LP3_Q12_8_RCD_Trip>
<_7LP3_Q12_9_MCCB_Status>1 </_7LP3_Q12_9_MCCB_Status>
<_7LP3_Q12_9_MCCB_Trip>0 </_7LP3_Q12_9_MCCB_Trip>
<_7LP3_Q12_9_RCD_Status>1 </_7LP3_Q12_9_RCD_Status>
<_7LP3_Q12_9_RCD_Trip>0 </_7LP3_Q12_9_RCD_Trip>
<_7LP3_Q12_10_MCCB_Status>1 </_7LP3_Q12_10_MCCB_Status>
<_7LP3_Q12_10_MCCB_Trip>0 </_7LP3_Q12_10_MCCB_Trip>
<_7LP3_Q12_10_RCD_Status>1 </_7LP3_Q12_10_RCD_Status>
<_7LP3_Q12_10_RCD_Trip>0 </_7LP3_Q12_10_RCD_Trip>
<_7LP3_Q12_11_MCCB_Status>1 </_7LP3_Q12_11_MCCB_Status>
<_7LP3_Q12_11_MCCB_Trip>0 </_7LP3_Q12_11_MCCB_Trip>
<_7LP3_Q12_11_RCD_Status>1 </_7LP3_Q12_11_RCD_Status>
<_7LP3_Q12_11_RCD_Trip>0 </_7LP3_Q12_11_RCD_Trip>
<_7LP3_Q12_12_MCCB_Status>1 </_7LP3_Q12_12_MCCB_Status>
<_7LP3_Q12_12_MCCB_Trip>0 </_7LP3_Q12_12_MCCB_Trip>
<_7LP3_Q12_12_RCD_Status>1 </_7LP3_Q12_12_RCD_Status>
<_7LP3_Q12_12_RCD_Trip>0 </_7LP3_Q12_12_RCD_Trip>
<_7LP3_Q12_13_MCCB_Status>0 </_7LP3_Q12_13_MCCB_Status>
<_7LP3_Q12_13_MCCB_Trip>0 </_7LP3_Q12_13_MCCB_Trip>
<_7LP3_Q12_13_RCD_Status>1 </_7LP3_Q12_13_RCD_Status>
<_7LP3_Q12_13_RCD_Trip>0 </_7LP3_Q12_13_RCD_Trip>
<_7LP3_Q12_14_MCCB_Status>1 </_7LP3_Q12_14_MCCB_Status>
<_7LP3_Q12_14_MCCB_Trip>0 </_7LP3_Q12_14_MCCB_Trip>
<_7LP3_Q12_14_RCD_Status>1 </_7LP3_Q12_14_RCD_Status>
<_7LP3_Q12_14_RCD_Trip>0 </_7LP3_Q12_14_RCD_Trip>
<_7LP3_Q12_15_MCCB_Status>1 </_7LP3_Q12_15_MCCB_Status>
<_7LP3_Q12_15_MCCB_Trip>0 </_7LP3_Q12_15_MCCB_Trip>
<_7LP3_Q12_15_RCD_Status>1 </_7LP3_Q12_15_RCD_Status>
<_7LP3_Q12_15_RCD_Trip>0 </_7LP3_Q12_15_RCD_Trip>
<_7LP3_Q12_16_MCCB_Status>1 </_7LP3_Q12_16_MCCB_Status>
<_7LP3_Q12_16_MCCB_Trip>0 </_7LP3_Q12_16_MCCB_Trip>
<_7LP3_Q12_16_RCD_Status>1 </_7LP3_Q12_16_RCD_Status>
<_7LP3_Q12_16_RCD_Trip>0 </_7LP3_Q12_16_RCD_Trip>
<_7LP3_Q12_17_MCCB_Status>1 </_7LP3_Q12_17_MCCB_Status>
<_7LP3_Q12_17_MCCB_Trip>0 </_7LP3_Q12_17_MCCB_Trip>
<_7LP3_Q12_17_RCD_Status>1 </_7LP3_Q12_17_RCD_Status>
<_7LP3_Q12_17_RCD_Trip>0 </_7LP3_Q12_17_RCD_Trip>
<_7LP3_Q12_18_MCCB_Status>1 </_7LP3_Q12_18_MCCB_Status>
<_7LP3_Q12_18_MCCB_Trip>Off </_7LP3_Q12_18_MCCB_Trip>
<_7LP3_Q12_18_RCD_Status>1 </_7LP3_Q12_18_RCD_Status>
<_7LP3_Q12_18_RCD_Trip>1 </_7LP3_Q12_18_RCD_Trip>
<_7LP3_Q12_19_MCCB_Status>1 </_7LP3_Q12_19_MCCB_Status>
<_7LP3_Q12_19_MCCB_Trip>0 </_7LP3_Q12_19_MCCB_Trip>
<_7LP3_Q12_19_RCD_Status>1 </_7LP3_Q12_19_RCD_Status>
<_7LP3_Q12_19_RCD_Trip>0 </_7LP3_Q12_19_RCD_Trip>
<_7LP3_Q12_20_MCCB_Status>1 </_7LP3_Q12_20_MCCB_Status>
<_7LP3_Q12_20_MCCB_Trip>0 </_7LP3_Q12_20_MCCB_Trip>
<_7LP3_Q12_20_RCD_Status>1 </_7LP3_Q12_20_RCD_Status>
<_7LP3_Q12_20_RCD_Trip>0 </_7LP3_Q12_20_RCD_Trip>
<_7LP3_Q12_21_MCCB_Status>1 </_7LP3_Q12_21_MCCB_Status>
<_7LP3_Q12_21_MCCB_Trip>0 </_7LP3_Q12_21_MCCB_Trip>
<_7LP3_Q12_21_RCD_Status>1 </_7LP3_Q12_21_RCD_Status>
<_7LP3_Q12_21_RCD_Trip>0 </_7LP3_Q12_21_RCD_Trip>
<_7LP3_Q12_22_MCCB_Status>1 </_7LP3_Q12_22_MCCB_Status>
<_7LP3_Q12_22_MCCB_Trip>0 </_7LP3_Q12_22_MCCB_Trip>
<_7LP3_Q12_22_RCD_Status>1 </_7LP3_Q12_22_RCD_Status>
<_7LP3_Q12_22_RCD_Trip>0 </_7LP3_Q12_22_RCD_Trip>
<_7LP3_Q12_23_MCCB_Status>1 </_7LP3_Q12_23_MCCB_Status>
<_7LP3_Q12_23_MCCB_Trip>0 </_7LP3_Q12_23_MCCB_Trip>
<_7LP3_Q12_23_RCD_Status>1 </_7LP3_Q12_23_RCD_Status>
<_7LP3_Q12_23_RCD_Trip>0 </_7LP3_Q12_23_RCD_Trip>
<_7LP3_Q12_24_MCCB_Status>1 </_7LP3_Q12_24_MCCB_Status>
<_7LP3_Q12_24_MCCB_Trip>0 </_7LP3_Q12_24_MCCB_Trip>
<_7LP3_Q12_24_RCD_Status>1 </_7LP3_Q12_24_RCD_Status>
<_7LP3_Q12_24_RCD_Trip>0 </_7LP3_Q12_24_RCD_Trip>
<_7LP3_Q12_25_MCCB_Status>1 </_7LP3_Q12_25_MCCB_Status>
<_7LP3_Q12_25_MCCB_Trip>0 </_7LP3_Q12_25_MCCB_Trip>
<_7LP3_Q12_25_RCD_Status>1 </_7LP3_Q12_25_RCD_Status>
<_7LP3_Q12_25_RCD_Trip>0 </_7LP3_Q12_25_RCD_Trip>
<Power_Meter_Voltage_Vab>413 V</Power_Meter_Voltage_Vab>
<Power_Meter_Voltage_Vbc>417 V</Power_Meter_Voltage_Vbc>
<Power_Meter_Voltage_Vca>417 V</Power_Meter_Voltage_Vca>
<Power_Meter_Voltage_Van>238 V</Power_Meter_Voltage_Van>
<Power_Meter_Voltage_Vbn>240 V</Power_Meter_Voltage_Vbn>
<Power_Meter_Voltage_Vcn>241 V</Power_Meter_Voltage_Vcn>
<Power_Meter_Current_Ia>1 A</Power_Meter_Current_Ia>
<Power_Meter_Current_Ib>0 A</Power_Meter_Current_Ib>
<Power_Meter_Current_Ic>0 A</Power_Meter_Current_Ic>
<Power_Meter_Frequency>49.95 Hz</Power_Meter_Frequency>
<Power_Meter_Power_Factor>0.574 pf</Power_Meter_Power_Factor>
<Power_Meter_Power>0 kW</Power_Meter_Power>
<Power_Meter_Energy>862.299 kWh</Power_Meter_Energy>
</Record>
<?xml version = "1.0"?>
<Record>
<Time>10- 6-2017 10:26:33</Time>
<Distribution_Board> DB-CARES-7ELP1 </Distribution_Board>
<_7ELP1_Q1_MCCB_POWER_Status>1 </_7ELP1_Q1_MCCB_POWER_Status>
<_7ELP1_Q1_Incoming_MCCB_Status>1 </_7ELP1_Q1_Incoming_MCCB_Status>
<_7ELP1_Q1_Incoming_MCCB_Trip>0 </_7ELP1_Q1_Incoming_MCCB_Trip>
<_7ELP1_Q1_1L1_MCCB_Status>1 </_7ELP1_Q1_1L1_MCCB_Status>
<_7ELP1_Q1_1L1_MCCB_Trip>0 </_7ELP1_Q1_1L1_MCCB_Trip>
<_7ELP1_Q1_1L1_RCD_Status>1 </_7ELP1_Q1_1L1_RCD_Status>
<_7ELP1_Q1_1L1_RCD_Trip>0 </_7ELP1_Q1_1L1_RCD_Trip>
<_7ELP1_Q1_1L2_MCCB_Status>1 </_7ELP1_Q1_1L2_MCCB_Status>
<_7ELP1_Q1_1L2_MCCB_Trip>0 </_7ELP1_Q1_1L2_MCCB_Trip>
<_7ELP1_Q1_1L2_RCD_Status>1 </_7ELP1_Q1_1L2_RCD_Status>
<_7ELP1_Q1_1L2_RCD_Trip>0 </_7ELP1_Q1_1L2_RCD_Trip>
<_7ELP1_Q1_1L3_MCCB_Status>1 </_7ELP1_Q1_1L3_MCCB_Status>
<_7ELP1_Q1_1L3_MCCB_Trip>0 </_7ELP1_Q1_1L3_MCCB_Trip>
<_7ELP1_Q1_1L3_RCD_Status>1 </_7ELP1_Q1_1L3_RCD_Status>
<_7ELP1_Q1_1L3_RCD_Trip>0 </_7ELP1_Q1_1L3_RCD_Trip>
<_7ELP1_Q1_2L1_MCCB_Status>1 </_7ELP1_Q1_2L1_MCCB_Status>
<_7ELP1_Q1_2L1_MCCB_Trip>0 </_7ELP1_Q1_2L1_MCCB_Trip>
<_7ELP1_Q1_2L1_RCD_Status>1 </_7ELP1_Q1_2L1_RCD_Status>
<_7ELP1_Q1_2L1_RCD_Trip>0 </_7ELP1_Q1_2L1_RCD_Trip>
<_7ELP1_Q1_2L2_MCCB_Status>1 </_7ELP1_Q1_2L2_MCCB_Status>
<_7ELP1_Q1_2L2_MCCB_Trip>0 </_7ELP1_Q1_2L2_MCCB_Trip>
<_7ELP1_Q1_2L2_RCD_Status>1 </_7ELP1_Q1_2L2_RCD_Status>
<_7ELP1_Q1_2L2_RCD_Trip>0 </_7ELP1_Q1_2L2_RCD_Trip>
<_7ELP1_Q1_2L3_MCCB_Status>1 </_7ELP1_Q1_2L3_MCCB_Status>
<_7ELP1_Q1_2L3_MCCB_Trip>0 </_7ELP1_Q1_2L3_MCCB_Trip>
<_7ELP1_Q1_2L3_RCD_Status>1 </_7ELP1_Q1_2L3_RCD_Status>
<_7ELP1_Q1_2L3_RCD_Trip>0 </_7ELP1_Q1_2L3_RCD_Trip>
<_7ELP1_Q1_3L1_MCCB_Status>1 </_7ELP1_Q1_3L1_MCCB_Status>
<_7ELP1_Q1_3L1_MCCB_Trip>0 </_7ELP1_Q1_3L1_MCCB_Trip>
<_7ELP1_Q1_3L1_RCD_Status>1 </_7ELP1_Q1_3L1_RCD_Status>
<_7ELP1_Q1_3L1_RCD_Trip>0 </_7ELP1_Q1_3L1_RCD_Trip>
<_7ELP1_Q1_3L2_MCCB_Status>1 </_7ELP1_Q1_3L2_MCCB_Status>
<_7ELP1_Q1_3L2_MCCB_Trip>0 </_7ELP1_Q1_3L2_MCCB_Trip>
<_7ELP1_Q1_3L2_RCD_Status>1 </_7ELP1_Q1_3L2_RCD_Status>
<_7ELP1_Q1_3L2_RCD_Trip>0 </_7ELP1_Q1_3L2_RCD_Trip>
<_7ELP1_Q1_3L3_MCCB_Status>1 </_7ELP1_Q1_3L3_MCCB_Status>
<_7ELP1_Q1_3L3_MCCB_Trip>0 </_7ELP1_Q1_3L3_MCCB_Trip>
<_7ELP1_Q1_3L3_RCD_Status>1 </_7ELP1_Q1_3L3_RCD_Status>
<_7ELP1_Q1_3L3_RCD_Trip>0 </_7ELP1_Q1_3L3_RCD_Trip>
<_7ELP1_Q1_4_MCCB_Status>1 </_7ELP1_Q1_4_MCCB_Status>
<_7ELP1_Q1_4_MCCB_Trip>0 </_7ELP1_Q1_4_MCCB_Trip>
<_7ELP1_Q1_4_RCD_Status>1 </_7ELP1_Q1_4_RCD_Status>
<_7ELP1_Q1_4_RCD_Trip>0 </_7ELP1_Q1_4_RCD_Trip>
<_7ELP1_Q1_5_MCCB_Status>1 </_7ELP1_Q1_5_MCCB_Status>
<_7ELP1_Q1_5_MCCB_Trip>0 </_7ELP1_Q1_5_MCCB_Trip>
<_7ELP1_Q1_5_RCD_Status>1 </_7ELP1_Q1_5_RCD_Status>
<_7ELP1_Q1_5_RCD_Trip>0 </_7ELP1_Q1_5_RCD_Trip>
<_7ELP1_Q1_6_MCCB_Status>1 </_7ELP1_Q1_6_MCCB_Status>
<_7ELP1_Q1_6_MCCB_Trip>0 </_7ELP1_Q1_6_MCCB_Trip>
<_7ELP1_Q1_6_RCD_Status>1 </_7ELP1_Q1_6_RCD_Status>
<_7ELP1_Q1_6_RCD_Trip>0 </_7ELP1_Q1_6_RCD_Trip>
<Panel_Board> PNL N7TN1 </Panel_Board>
<N7TN1_Q1_Incoming_MCCB_Status>1 </N7TN1_Q1_Incoming_MCCB_Status>
<N7TN1_Q1_Incoming_MCCB_Trip>0 </N7TN1_Q1_Incoming_MCCB_Trip>
<N7TN1_Q1_1_MCCB_Status>1 </N7TN1_Q1_1_MCCB_Status>
<N7TN1_Q1_1_MCCB_Trip>0 </N7TN1_Q1_1_MCCB_Trip>
<N7TN1_Q1_2_MCCB_Status>1 </N7TN1_Q1_2_MCCB_Status>
<N7TN1_Q1_2_MCCB_Trip>0 </N7TN1_Q1_2_MCCB_Trip>
<N7TN1_Q1_3_MCCB_Status>1 </N7TN1_Q1_3_MCCB_Status>
<N7TN1_Q1_3_MCCB_Trip>0 </N7TN1_Q1_3_MCCB_Trip>
<N7TN1_Q1_4_MCCB_Status>1 </N7TN1_Q1_4_MCCB_Status>
<N7TN1_Q1_4_MCCB_Trip>0 </N7TN1_Q1_4_MCCB_Trip>
<N7TN1_Q1_5_MCCB_Status>1 </N7TN1_Q1_5_MCCB_Status>
<N7TN1_Q1_5_MCCB_Trip>0 </N7TN1_Q1_5_MCCB_Trip>
<Panel_Board> PNL N7TN1_Q1_3 </Panel_Board>
<Power_Meter_Voltage_Vab>416 V</Power_Meter_Voltage_Vab>
<Power_Meter_Voltage_Vbc>420 V</Power_Meter_Voltage_Vbc>
<Power_Meter_Voltage_Vca>420 V</Power_Meter_Voltage_Vca>
<Power_Meter_Voltage_Van>239 V</Power_Meter_Voltage_Van>
<Power_Meter_Voltage_Vbn>240 V</Power_Meter_Voltage_Vbn>
<Power_Meter_Voltage_Vcn>241 V</Power_Meter_Voltage_Vcn>
<Power_Meter_Current_Ia>5 A</Power_Meter_Current_Ia>
<Power_Meter_Current_Ib>4 A</Power_Meter_Current_Ib>
<Power_Meter_Current_Ic>9 A</Power_Meter_Current_Ic>
<Power_Meter_Frequency>49.92 Hz</Power_Meter_Frequency>
<Power_Meter_Power_Factor>1 pf</Power_Meter_Power_Factor>
<Power_Meter_Power>3 kW</Power_Meter_Power>
<Power_Meter_Energy>26127.4 kWh</Power_Meter_Energy>
<Panel_Board> PNL N7TN1_Q1_4 </Panel_Board>
<Power_Meter_Voltage_Vab>407 V</Power_Meter_Voltage_Vab>
<Power_Meter_Voltage_Vbc>411 V</Power_Meter_Voltage_Vbc>
<Power_Meter_Voltage_Vca>411 V</Power_Meter_Voltage_Vca>
<Power_Meter_Voltage_Van>238 V</Power_Meter_Voltage_Van>
<Power_Meter_Voltage_Vbn>240 V</Power_Meter_Voltage_Vbn>
<Power_Meter_Voltage_Vcn>241 V</Power_Meter_Voltage_Vcn>
<Power_Meter_Current_Ia>28 A</Power_Meter_Current_Ia>
<Power_Meter_Current_Ib>23 A</Power_Meter_Current_Ib>
<Power_Meter_Current_Ic>28 A</Power_Meter_Current_Ic>
<Power_Meter_Frequency>49.93 Hz</Power_Meter_Frequency>
<Power_Meter_Power_Factor>0.815 pf</Power_Meter_Power_Factor>
<Power_Meter_Power>15 kW</Power_Meter_Power>
<Power_Meter_Energy>178046 kWh</Power_Meter_Energy>
<Panel_Board> PNL N7TN1_Q1_5</Panel_Board>
<Power_Meter_Voltage_Vab>407 V</Power_Meter_Voltage_Vab>
<Power_Meter_Voltage_Vbc>411 V</Power_Meter_Voltage_Vbc>
<Power_Meter_Voltage_Vca>411 V</Power_Meter_Voltage_Vca>
<Power_Meter_Voltage_Van>235 V</Power_Meter_Voltage_Van>
<Power_Meter_Voltage_Vbn>237 V</Power_Meter_Voltage_Vbn>
<Power_Meter_Voltage_Vcn>238 V</Power_Meter_Voltage_Vcn>
<Power_Meter_Current_Ia>3 A</Power_Meter_Current_Ia>
<Power_Meter_Current_Ib>3 A</Power_Meter_Current_Ib>
<Power_Meter_Current_Ic>3 A</Power_Meter_Current_Ic>
<Power_Meter_Frequency>49.93 Hz</Power_Meter_Frequency>
<Power_Meter_Power_Factor>0.482 pf</Power_Meter_Power_Factor>
<Power_Meter_Power>1 kW</Power_Meter_Power>
<Power_Meter_Energy>67680 kWh</Power_Meter_Energy>
<Panel_Board> PNL N7TS1 </Panel_Board>
<N7TN1_Q1_Incoming_MCCB_Status>1 </N7TN1_Q1_Incoming_MCCB_Status>
<N7TN1_Q1_Incoming_MCCB_Trip>0 </N7TN1_Q1_Incoming_MCCB_Trip>
<N7TN1_Q1_1_MCCB_Status>0 </N7TN1_Q1_1_MCCB_Status>
<N7TN1_Q1_1_MCCB_Trip>0 </N7TN1_Q1_1_MCCB_Trip>
<N7TN1_Q1_2_MCCB_Status>0 </N7TN1_Q1_2_MCCB_Status>
<N7TN1_Q1_2_MCCB_Trip>0 </N7TN1_Q1_2_MCCB_Trip>
<N7TN1_Q1_3_MCCB_Status>1 </N7TN1_Q1_3_MCCB_Status>
<N7TN1_Q1_3_MCCB_Trip>0 </N7TN1_Q1_3_MCCB_Trip>
<N7TN1_Q1_4_MCCB_Status>0 </N7TN1_Q1_4_MCCB_Status>
<N7TN1_Q1_4_MCCB_Trip>0 </N7TN1_Q1_4_MCCB_Trip>
<Equipment> MAU-C7-1 </Equipment>
<BTU_CHW_Sup_Temp>6.74446 C</BTU__Sup_Temp>
<BTU_CHW_Ret_Temp>12.8096 C</BTU_CHW_Ret_Temp>
<BTU_CHW_Flow>923.09 l/min</BTU_CHW_Flow>
<BTU_Power>391.792 KW</BTU_Power>
<BTU_Energy>4.27646e+06 KWH</BTU_Energy>
<Equipment> MAU-C7-2</Equipment>
<BTU_CHW_Sup_Temp>6.90922 C</BTU_CHW_Sup_Temp>
<BTU_CHW_Ret_Temp>11.6611 C</BTU_CHW_Ret_Temp>
<BTU_CHW_Flow>461.537 l/min</BTU_CHW_Flow>
<BTU_Power>153.407 KW</BTU_Power>
<BTU_Energy>1.17021e+06 KWH</BTU_Energy>
<Equipment> FCU-C7-1 </Equipment>
<BTU_CHW_Sup_Temp>6.57811 C</BTU_CHW_Sup_Temp>
<BTU_CHW_Ret_Temp>6.70574 C</BTU_CHW_Ret_Temp>
<BTU_CHW_Flow>0 l/min</BTU_CHW_Flow>
<BTU_Power>0 KW</BTU_Power>
<BTU_Energy>0.00380688 KWH</BTU_Energy>
<Equipment> FCU-C7-2 </Equipment>
<BTU_CHW_Sup_Temp>6.86711 C</BTU_CHW_Sup_Temp>
<BTU_CHW_Ret_Temp>12.0975 C</BTU_CHW_Ret_Temp>
<BTU_CHW_Flow>5.13773 l/min</BTU_CHW_Flow>
<BTU_Power>2.00428 KW</BTU_Power>
<BTU_Energy>5773.11 KWH</BTU_Energy>
<Equipment> FCU-C7-3 </Equipment>
<BTU_CHW_Sup_Temp>19.0041 C</BTU_CHW_Sup_Temp>
<BTU_CHW_Ret_Temp>21.2741 C</BTU_CHW_Ret_Temp>
<BTU_CHW_Flow>0 l/min</BTU_CHW_Flow>
<BTU_Power>0 KW</BTU_Power>
<BTU_Energy>1261.08 KWH</BTU_Energy>
<Equipment> FCU-C7-4 </Equipment>
<BTU_CHW_Sup_Temp>12.2342 C</BTU_CHW_Sup_Temp>
<BTU_CHW_Ret_Temp>14.7281 C</BTU_CHW_Ret_Temp>
<BTU_CHW_Flow>0 l/min</BTU_CHW_Flow>
<BTU_Power>0 KW</BTU_Power>
<BTU_Energy>5806.2 KWH</BTU_Energy>
<Equipment> FCU-C7-5 </Equipment>
<BTU_CHW_Sup_Temp>9.68661 C</BTU_CHW_Sup_Temp>
<BTU_CHW_Ret_Temp>21.2491 C</BTU_CHW_Ret_Temp>
<BTU_CHW_Flow>0 l/min</BTU_CHW_Flow>
<BTU_Power>0 KW</BTU_Power>
<BTU_Energy>6557.72 KWH</BTU_Energy>
<Equipment> FCU-C7-6 </Equipment>
<BTU_CHW_Sup_Temp>21.828 C</BTU_CHW_Sup_Temp>
<BTU_CHW_Ret_Temp>23.8492 C</BTU_CHW_Ret_Temp>
<BTU_CHW_Flow>0 l/min</BTU_CHW_Flow>
<BTU_Power>4.56346 KW</BTU_Power>
<BTU_Energy>7699.94 KWH</BTU_Energy>
<Equipment> FCU-C7-7 </Equipment>
<BTU_CHW_Sup_Temp>6.69097 C</BTU_CHW_Sup_Temp>
<BTU_CHW_Ret_Temp>12.691 C</BTU_CHW_Ret_Temp>
<BTU_CHW_Flow>0 l/min</BTU_CHW_Flow>
<BTU_Power>0 KW</BTU_Power>
<BTU_Energy>7044.54 KWH</BTU_Energy>
</Record>
<?xml version = "1.0"?>
<Record>
<Time>10- 6-2017 10:26:32</Time>
<Area> Open Lab </Area>
<CAV_E7_02_FlowSensor>1194.57 CMH </CAV_E7_02_FlowSensor>
<CAV_E7_02_DamperActuator>57.9812 %</CAV_E7_02_DamperActuator>
<CAV_E7_02_AirflowSetPoint>1200 CMH</CAV_E7_02_AirflowSetPoint>
<CAV_E7_03_FlowSensor>1207.55 CMH </CAV_E7_03_FlowSensor>
<CAV_E7_03_DamperActuator>59.8825 %</CAV_E7_03_DamperActuator>
<CAV_E7_03_AirflowSetPoint>1200 CMH</CAV_E7_03_AirflowSetPoint>
<CAV_E7_04_FlowSensor>1198.92 CMH </CAV_E7_04_FlowSensor>
<CAV_E7_04_DamperActuator>55.5361 %</CAV_E7_04_DamperActuator>
<CAV_E7_04_AirflowSetPoint>1200 CMH</CAV_E7_04_AirflowSetPoint>
<CAV_E7_05_FlowSensor>1197.22 CMH </CAV_E7_05_FlowSensor>
<CAV_E7_05_DamperActuator>57.5662 %</CAV_E7_05_DamperActuator>
<CAV_E7_05_AirflowSetPoint>1200 CMH</CAV_E7_05_AirflowSetPoint>
<CAV_E7_06_FlowSensor>1202.85 CMH </CAV_E7_06_FlowSensor>
<CAV_E7_06_DamperActuator>59.0096 %</CAV_E7_06_DamperActuator>
<CAV_E7_06_AirflowSetPoint>1200 CMH</CAV_E7_06_AirflowSetPoint>
<CAV_E7_07_FlowSensor>1208.96 CMH </CAV_E7_07_FlowSensor>
<CAV_E7_07_DamperActuator>64.3686 %</CAV_E7_07_DamperActuator>
<CAV_E7_07_AirflowSetPoint>1200 CMH</CAV_E7_07_AirflowSetPoint>
<CAV_E7_08_FlowSensor>1213.97 CMH </CAV_E7_08_FlowSensor>
<CAV_E7_08_DamperActuator>61.4842 %</CAV_E7_08_DamperActuator>
<CAV_E7_08_AirflowSetPoint>1200 CMH</CAV_E7_08_AirflowSetPoint>
<CAV_E7_09_FlowSensor>1200.01 CMH </CAV_E7_09_FlowSensor>
<CAV_E7_09_DamperActuator>59.9023 %</CAV_E7_09_DamperActuator>
<CAV_E7_09_AirflowSetPoint>0 CMH</CAV_E7_09_AirflowSetPoint>
<CAV_E7_10_FlowSensor>0 CMH </CAV_E7_10_FlowSensor>
<CAV_E7_10_DamperActuator>24.7641 %</CAV_E7_10_DamperActuator>
<CAV_E7_10_AirflowSetPoint>0 CMH</CAV_E7_10_AirflowSetPoint>
<VAV_E7_07_FlowSensor>349.978 CMH </VAV_E7_07_FlowSensor>
<VAV_E7_07_DamperActuator>38.7008 %</VAV_E7_07_DamperActuator>
<VAV_E7_07_AirflowSetPoint>0 CMH</VAV_E7_07_AirflowSetPoint>
<VAV_E7_07_FH01_status>0 </VAV_E7_07_FH01_status>
<VAV_E7_07_FH01_Door>0 %</VAV_E7_07_FH01_Door>
<VAV_E7_08_FlowSensor>337.18 CMH </VAV_E7_08_FlowSensor>
<VAV_E7_08_DamperActuator>38.2997 %</VAV_E7_08_DamperActuator>
<VAV_E7_08_AirflowSetPoint>350 CMH</VAV_E7_08_AirflowSetPoint>
<VAV_E7_08_FH02_status>1 </VAV_E7_08_FH02_status>
<VAV_E7_08_FH02_Door>8.7 %</VAV_E7_08_FH02_Door>
<VAV_E7_09_FlowSensor>813.015 CMH </VAV_E7_09_FlowSensor>
<VAV_E7_09_DamperActuator>40.6383 %</VAV_E7_09_DamperActuator>
<VAV_E7_09_AirflowSetPoint>820 CMH</VAV_E7_09_AirflowSetPoint>
<VAV_E7_09_WFH-01_status>1 </VAV_E7_09_WFH-01_status>
<VAV_E7_09_WFH-01_Door>9.5 %</VAV_E7_09_WFH-01_Door>
<VAV_E7_10_FlowSensor>864.284 CMH </VAV_E7_10_FlowSensor>
<VAV_E7_10_DamperActuator>42.9441 %</VAV_E7_10_DamperActuator>
<VAV_E7_10_AirflowSetPoint>0 CMH</VAV_E7_10_AirflowSetPoint>
<VAV_E7_10_WFH-02_status>0 </VAV_E7_10_WFH-02_status>
<VAV_E7_10_WFH-02_Door>0 %</VAV_E7_10_WFH-02_Door>
<VAV_E7_11_FlowSensor>1659.43 CMH </VAV_E7_11_FlowSensor>
<VAV_E7_11_DamperActuator>55.0565 %</VAV_E7_11_DamperActuator>
<VAV_E7_11_AirflowSetPoint>1600 CMH</VAV_E7_11_AirflowSetPoint>
<VAV_E7_11_WFH-03_status>1 </VAV_E7_11_WFH-03_status>
<VAV_E7_11_WFH-03_Door>7.8 %</VAV_E7_11_WFH-03_Door>
<VAV_E7_12_FlowSensor>989.089 CMH </VAV_E7_12_FlowSensor>
<VAV_E7_12_DamperActuator>44.0958 %</VAV_E7_12_DamperActuator>
<VAV_E7_12_AirflowSetPoint>1000 CMH</VAV_E7_12_AirflowSetPoint>
<VAV_E7_12_WFH-04_status>1 </VAV_E7_12_WFH-04_status>
<VAV_E7_12_WFH-04_Door>33.7 %</VAV_E7_12_WFH-04_Door>
<VAV_E7_13_FlowSensor>1826.26 CMH </VAV_E7_13_FlowSensor>
<VAV_E7_13_DamperActuator>53.5725 %</VAV_E7_13_DamperActuator>
<VAV_E7_13_AirflowSetPoint>1800 CMH</VAV_E7_13_AirflowSetPoint>
<VAV_E7_13_WFH-08_status>1 </VAV_E7_13_WFH-08_status>
<VAV_E7_13_WFH-08_Door>7 %</VAV_E7_13_WFH-08_Door>
<VAV_E7_14_FlowSensor>1495.23 CMH </VAV_E7_14_FlowSensor>
<VAV_E7_14_DamperActuator>43.5954 %</VAV_E7_14_DamperActuator>
<VAV_E7_14_AirflowSetPoint>1500 CMH</VAV_E7_14_AirflowSetPoint>
<VAV_E7_14_WFH-06_status>1 </VAV_E7_14_WFH-06_status>
<VAV_E7_14_WFH-06_Door>2.1 %</VAV_E7_14_WFH-06_Door>
<VAV_E7_15_FlowSensor>1224.83 CMH </VAV_E7_15_FlowSensor>
<VAV_E7_15_DamperActuator>47.3362 %</VAV_E7_15_DamperActuator>
<VAV_E7_15_AirflowSetPoint>1200 CMH</VAV_E7_15_AirflowSetPoint>
<VAV_E7_15_WFH-05_status>1 </VAV_E7_15_WFH-05_status>
<VAV_E7_15_WFH-05_Door>74.4 %</VAV_E7_15_WFH-05_Door>
<VAV_E7_16_FlowSensor>1522.36 CMH </VAV_E7_16_FlowSensor>
<VAV_E7_16_DamperActuator>45.0198 %</VAV_E7_16_DamperActuator>
<VAV_E7_16_AirflowSetPoint>1500 CMH</VAV_E7_16_AirflowSetPoint>
<VAV_E7_16_WFH-07_status>1 </VAV_E7_16_WFH-07_status>
<VAV_E7_16_WFH-07_Door>5 %</VAV_E7_16_WFH-07_Door>
<VAV_E7_17_FlowSensor>352.218 CMH </VAV_E7_17_FlowSensor>
<VAV_E7_17_DamperActuator>41.468 %</VAV_E7_17_DamperActuator>
<VAV_E7_17_AirflowSetPoint>350 CMH</VAV_E7_17_AirflowSetPoint>
<VAV_E7_17_FH03_status>1 </VAV_E7_17_FH03_status>
<VAV_E7_17_FH03_Door>7.9 %</VAV_E7_17_FH03_Door>
<VAV_E7_18_FlowSensor>453.638 CMH </VAV_E7_18_FlowSensor>
<VAV_E7_18_DamperActuator>39.8056 %</VAV_E7_18_DamperActuator>
<VAV_E7_18_AirflowSetPoint>0 CMH</VAV_E7_18_AirflowSetPoint>
<VAV_E7_18_FH04_status>0 </VAV_E7_18_FH04_status>
<VAV_E7_18_FH04_Door>0 %</VAV_E7_18_FH04_Door>
<VAV_E7_41_FlowSensor>297.297 CMH </VAV_E7_41_FlowSensor>
<VAV_E7_41_DamperActuator>73.2312 %</VAV_E7_41_DamperActuator>
<VAV_E7_41_AirflowSetPoint>300 CMH</VAV_E7_41_AirflowSetPoint>
<VAV_S7_06_FlowSensor>1763.07 CMH </VAV_S7_06_FlowSensor>
<VAV_S7_06_DamperActuator>48.1455 %</VAV_S7_06_DamperActuator>
<VAV_S7_06_AirflowSetPoint>1688.91 CMH</VAV_S7_06_AirflowSetPoint>
<VAV_S7_07_FlowSensor>1338.47 CMH </VAV_S7_07_FlowSensor>
<VAV_S7_07_DamperActuator>47.8466 %</VAV_S7_07_DamperActuator>
<VAV_S7_07_AirflowSetPoint>1350.98 CMH</VAV_S7_07_AirflowSetPoint>
<VAV_S7_08_FlowSensor>3166.73 CMH </VAV_S7_08_FlowSensor>
<VAV_S7_08_DamperActuator>54.5837 %</VAV_S7_08_DamperActuator>
<VAV_S7_08_AirflowSetPoint>3229.24 CMH</VAV_S7_08_AirflowSetPoint>
<VAV_S7_09_FlowSensor>1261.96 CMH </VAV_S7_09_FlowSensor>
<VAV_S7_09_DamperActuator>42.4957 %</VAV_S7_09_DamperActuator>
<VAV_S7_09_AirflowSetPoint>1294.27 CMH</VAV_S7_09_AirflowSetPoint>
<VAV_S7_10_FlowSensor>3234.93 CMH </VAV_S7_10_FlowSensor>
<VAV_S7_10_DamperActuator>58.1015 %</VAV_S7_10_DamperActuator>
<VAV_S7_10_AirflowSetPoint>3229.19 CMH</VAV_S7_10_AirflowSetPoint>
<VAV_S7_11_FlowSensor>2485.74 CMH </VAV_S7_11_FlowSensor>
<VAV_S7_11_DamperActuator>56.1924 %</VAV_S7_11_DamperActuator>
<VAV_S7_11_AirflowSetPoint>2583.87 CMH</VAV_S7_11_AirflowSetPoint>
<VAV_S7_12_FlowSensor>2595.35 CMH </VAV_S7_12_FlowSensor>
<VAV_S7_12_DamperActuator>46.32 %</VAV_S7_12_DamperActuator>
<VAV_S7_12_AirflowSetPoint>2590.1 CMH</VAV_S7_12_AirflowSetPoint>
<VAV_S7_13_FlowSensor>2574.61 CMH </VAV_S7_13_FlowSensor>
<VAV_S7_13_DamperActuator>50.6787 %</VAV_S7_13_DamperActuator>
<VAV_S7_13_AirflowSetPoint>2569.12 CMH</VAV_S7_13_AirflowSetPoint>
<VAV_S7_14_FlowSensor>2525.6 CMH </VAV_S7_14_FlowSensor>
<VAV_S7_14_DamperActuator>53.9558 %</VAV_S7_14_DamperActuator>
<VAV_S7_14_AirflowSetPoint>2569.12 CMH</VAV_S7_14_AirflowSetPoint>
<VAV_S7_07_RoomTemp>24.0333 C</VAV_S7_07_RoomTemp>
<VAV_S7_07_RoomHumidity>48.9 %RH</VAV_S7_07_RoomHumidity>
<VAV_S7_09_RoomTemp>22.7889 C</VAV_S7_09_RoomTemp>
<VAV_S7_09_RoomHumidity>47.1 %RH</VAV_S7_09_RoomHumidity>
<VAV_S7_12_RoomTemp>23.3611 C</VAV_S7_12_RoomTemp>
<VAV_S7_12_RoomHumidity>46 %RH</VAV_S7_12_RoomHumidity>
<VAV_S7_14_RoomTemp>22.9778 C</VAV_S7_14_RoomTemp>
<VAV_S7_14_RoomHumidity>52 %RH</VAV_S7_14_RoomHumidity>
<Total_Supply_Airflow>21019.6 CMH</Total_Supply_Airflow>
<Airflow_Offset_Required>-500 CMH</Airflow_Offset_Required>
<Average_Room_Temp_Setpoint>23 C</Average_Room_Temp_Setpoint>
<Average_Room_Temp>23.2903 C</Average_Room_Temp>
<Total_Exhuast_Airflow>21902.6 CMH</Total_Exhuast_Airflow>
<Actual_Airflow_Offset>-883.037 CMH</Actual_Airflow_Offset>
<Average_Room_Humidity>48.5 %RH</Average_Room_Humidity>
<Area> Bio-logical Containment Area </Area>
<VAV_E7_17A_FlowSensor>1107.14 CMH </VAV_E7_17A_FlowSensor>
<VAV_E7_17A_DamperActuator>60.9613 %</VAV_E7_17A_DamperActuator>
<VAV_E7_17A_AirflowSetPoint>1100 CMH</VAV_E7_17A_AirflowSetPoint>
<Area> Pilot Room </Area>
<VAV_S7_01_FlowSensor>1847.76 CMH </VAV_S7_01_FlowSensor>
<VAV_S7_01_DamperActuator>50 %</VAV_S7_01_DamperActuator>
<VAV_S7_01_AirflowSetPoint>1235.84 CMH</VAV_S7_01_AirflowSetPoint>
<VAV_E7_01_FlowSensor>1226.61 CMH </VAV_E7_01_FlowSensor>
<VAV_E7_01_DamperActuator>57.392 %</VAV_E7_01_DamperActuator>
<VAV_E7_01_AirflowSetPoint>1200 CMH</VAV_E7_01_AirflowSetPoint>
<VAV_E7_01_CanopyHood Low>0 </VAV_E7_01_CanopyHood Low>
<VAV_E7_01_CanopyHood Med>0 </VAV_E7_01_CanopyHood Med>
<VAV_E7_01_CanopyHood High>0 </VAV_E7_01_CanopyHood High>
<VAV_E7_02_FlowSensor>611.926 CMH </VAV_E7_02_FlowSensor>
<VAV_E7_02_DamperActuator>44.1345 %</VAV_E7_02_DamperActuator>
<VAV_E7_02_AirflowSetPoint>600 CMH</VAV_E7_02_AirflowSetPoint>
<VAV_E7_02_CanopyHood Low>0 </VAV_E7_02_CanopyHood Low>
<VAV_E7_02_CanopyHood Med>0 </VAV_E7_02_CanopyHood Med>
<VAV_E7_02_CanopyHood High>0 </VAV_E7_02_CanopyHood High>
<Total_Supply_Airflow>1847.76 CMH</Total_Supply_Airflow>
<Airflow_Offset_Required>-600 CMH</Airflow_Offset_Required>
<Room_Temp_Setpoint>21 C</Room_Temp_Setpoint>
<Room_Temp>20.8722 C</Room_Temp>
<Room_Humidity>57.4 %RH</Room_Humidity>
<Total_Exhuast_Airflow>1838.53 CMH</Total_Exhuast_Airflow>
<Actual_Airflow_Offset>9.22534 CMH</Actual_Airflow_Offset>
<Heater_Power>1 </Heater_Power>
<Heater_Airflow>1 </Heater_Airflow>
<Heater_Control>0 %</Heater_Control>
<Area> CR Room </Area>
<VAV_S7_02_FlowSensor>497.016 CMH </VAV_S7_02_FlowSensor>
<VAV_S7_02_DamperActuator>57.6804 %</VAV_S7_02_DamperActuator>
<VAV_S7_02_AirflowSetPoint>490.77 CMH</VAV_S7_02_AirflowSetPoint>
<VAV_E7_03_FlowSensor>794.456 CMH </VAV_E7_03_FlowSensor>
<VAV_E7_03_DamperActuator>48.5365 %</VAV_E7_03_DamperActuator>
<VAV_E7_03_AirflowSetPoint>800 CMH</VAV_E7_03_AirflowSetPoint>
<VAV_E7_03_CanopyHood Low>0 </VAV_E7_03_CanopyHood Low>
<VAV_E7_03_CanopyHood Med>0 </VAV_E7_03_CanopyHood Med>
<VAV_E7_03_CanopyHood High>0 </VAV_E7_03_CanopyHood High>
<Total_Supply_Airflow>497.016 CMH</Total_Supply_Airflow>
<Airflow_Offset_Required>-300 CMH</Airflow_Offset_Required>
<Room_Temp_Setpoint>21 C</Room_Temp_Setpoint>
<Room_Temp>21.0611 C</Room_Temp>
<Room_Humidity>58.5 %RH</Room_Humidity>
<Total_Exhuast_Airflow>794.456 CMH</Total_Exhuast_Airflow>
<Actual_Airflow_Offset>-297.441 CMH</Actual_Airflow_Offset>
<Heater_Power>0 </Heater_Power>
<Heater_Airflow>0 </Heater_Airflow>
<Heater_Control>0 %</Heater_Control>
<Area> Gas Manifold Room 2 </Area>
<VAV_S7_03_FlowSensor>1012.65 CMH </VAV_S7_03_FlowSensor>
<VAV_S7_03_DamperActuator>49.8501 %</VAV_S7_03_DamperActuator>
<VAV_S7_03_AirflowSetPoint>1013.49 CMH</VAV_S7_03_AirflowSetPoint>
<VAV_E7_04_FlowSensor>1408.43 CMH </VAV_E7_04_FlowSensor>
<VAV_E7_04_DamperActuator>54.9037 %</VAV_E7_04_DamperActuator>
<VAV_E7_04_AirflowSetPoint>1400 CMH</VAV_E7_04_AirflowSetPoint>
<VAV_E7_04_CanopyHood Low>0 </VAV_E7_04_CanopyHood Low>
<VAV_E7_04_CanopyHood Med>0 </VAV_E7_04_CanopyHood Med>
<VAV_E7_04_CanopyHood High>0 </VAV_E7_04_CanopyHood High>
<Total_Supply_Airflow>1012.65 CMH</Total_Supply_Airflow>
<Airflow_Offset_Required>-400 CMH</Airflow_Offset_Required>
<Room_Temp_Setpoint>21 C</Room_Temp_Setpoint>
<Room_Temp>20.9667 C</Room_Temp>
<Room_Humidity>56.6667 %RH</Room_Humidity>
<Total_Exhuast_Airflow>1408.43 CMH</Total_Exhuast_Airflow>
<Actual_Airflow_Offset>-395.782 CMH</Actual_Airflow_Offset>
<Heater_Power>1 </Heater_Power>
<Heater_Airflow>1 </Heater_Airflow>
<Heater_Control>32.4285 %</Heater_Control>
<Area> TGA Room </Area>
<VAV_S7_04_FlowSensor>1008.15 CMH </VAV_S7_04_FlowSensor>
<VAV_S7_04_DamperActuator>55.6307 %</VAV_S7_04_DamperActuator>
<VAV_S7_04_AirflowSetPoint>999.731 CMH</VAV_S7_04_AirflowSetPoint>
<VAV_E7_05_FlowSensor>1199.73 CMH </VAV_E7_05_FlowSensor>
<VAV_E7_05_DamperActuator>55.4111 %</VAV_E7_05_DamperActuator>
<VAV_E7_05_AirflowSetPoint>1200 CMH</VAV_E7_05_AirflowSetPoint>
<VAV_E7_05_CanopyHood Low>0 </VAV_E7_05_CanopyHood Low>
<VAV_E7_05_CanopyHood Med>0 </VAV_E7_05_CanopyHood Med>
<VAV_E7_05_CanopyHood High>1 </VAV_E7_05_CanopyHood High>
<Total_Supply_Airflow>1008.15 CMH</Total_Supply_Airflow>
<Airflow_Offset_Required>-200 CMH</Airflow_Offset_Required>
<Room_Temp_Setpoint>21 C</Room_Temp_Setpoint>
<Room_Temp>20.9944 C</Room_Temp>
<Room_Humidity>53.5 %RH</Room_Humidity>
<Total_Exhuast_Airflow>1199.73 CMH</Total_Exhuast_Airflow>
<Actual_Airflow_Offset>-191.582 CMH</Actual_Airflow_Offset>
<Heater_Power>0 </Heater_Power>
<Heater_Airflow>0 </Heater_Airflow>
<Heater_Control>0 %</Heater_Control>
<Equipment> MAU-C7-1 </Equipment>
<Total_Supply_Air_Flow>27358.4 CMH</Total_Supply_Air_Flow>
<Equipment> ERS-10-1 </Equipment>
<Total_Exhaust_Airflow_From_VAV>32008.6 CMH</Total_Exhaust_Airflow_From_VAV>
<Equipment> EAF-B9-2 </Equipment>
<Total_Exhaust_Airflow_From_VAV>6159.44 CMH</Total_Exhaust_Airflow_From_VAV>
<Area> HPC Room </Area>
<VAV_S7_05_FlowSensor>277.635 CMH </VAV_S7_05_FlowSensor>
<VAV_S7_05_DamperActuator>36.3182 %</VAV_S7_05_DamperActuator>
<VAV_S7_05_AirflowSetPoint>275.293 CMH</VAV_S7_05_AirflowSetPoint>
<VAV_E7_06_FlowSensor>475.293 CMH </VAV_E7_06_FlowSensor>
<VAV_E7_06_DamperActuator>42.1283 %</VAV_E7_06_DamperActuator>
<VAV_E7_06_AirflowSetPoint>0 CMH</VAV_E7_06_AirflowSetPoint>
<VAV_E7_06_CanopyHood Low>0 </VAV_E7_06_CanopyHood Low>
<VAV_E7_06_CanopyHood Med>0 </VAV_E7_06_CanopyHood Med>
<VAV_E7_06_CanopyHood High>0 </VAV_E7_06_CanopyHood High>
<Total_Supply_Airflow>277.635 CMH</Total_Supply_Airflow>
<Airflow_Offset_Required>-200 CMH</Airflow_Offset_Required>
<Room_Temp_Setpoint>21 C</Room_Temp_Setpoint>
<Room_Temp>21.8278 C</Room_Temp>
<Room_Humidity>45.45 %RH</Room_Humidity>
<Total_Exhuast_Airflow>475.293 CMH</Total_Exhuast_Airflow>
<Actual_Airflow_Offset>-197.658 CMH</Actual_Airflow_Offset>
<Heater_Power>1 </Heater_Power>
<Heater_Airflow>1 </Heater_Airflow>
<Heater_Control>0 %</Heater_Control>
<Area> Powder Processing Room </Area>
<VAV_S7_15_FlowSensor>806.921 CMH </VAV_S7_15_FlowSensor>
<VAV_S7_15_DamperActuator>44.3364 %</VAV_S7_15_DamperActuator>
<VAV_S7_15_AirflowSetPoint>800 CMH</VAV_S7_15_AirflowSetPoint>
<VAV_E7_18A_FlowSensor>1225.96 CMH </VAV_E7_18A_FlowSensor>
<VAV_E7_18A_DamperActuator>44.1852 %</VAV_E7_18A_DamperActuator>
<VAV_E7_18A_AirflowSetPoint>1200 CMH</VAV_E7_18A_AirflowSetPoint>
<VAV_E7_18A_WFH-09_status>1 </VAV_E7_18A_WFH-09_status>
<VAV_E7_18A_WFH-09_Door>9 %</VAV_E7_18A_WFH-09_Door>
<Total_Supply_Airflow>806.921 CMH</Total_Supply_Airflow>
<Airflow_Offset_Required>-400 CMH</Airflow_Offset_Required>
<Room_Temp_Setpoint>23 C</Room_Temp_Setpoint>
<Room_Temp>22.5944 C</Room_Temp>
<Room_Humidity>53.84 %RH</Room_Humidity>
<Total_Exhuast_Airflow>1225.96 CMH</Total_Exhuast_Airflow>
<Actual_Airflow_Offset>-419.037 CMH</Actual_Airflow_Offset>
<Heater_Power>0 </Heater_Power>
<Heater_Airflow>0 </Heater_Airflow>
<Heater_Control>0 %</Heater_Control>
<Area> Electrochemical Analysis Area </Area>
<VAV_S7_19_FlowSensor>2326.83 CMH </VAV_S7_19_FlowSensor>
<VAV_S7_19_DamperActuator>100 %</VAV_S7_19_DamperActuator>
<VAV_S7_19_AirflowSetPoint>4000 CMH</VAV_S7_19_AirflowSetPoint>
<VAV_S7_20_FlowSensor>2678.93 CMH </VAV_S7_20_FlowSensor>
<VAV_S7_20_DamperActuator>56.6819 %</VAV_S7_20_DamperActuator>
<VAV_S7_20_AirflowSetPoint>2760.47 CMH</VAV_S7_20_AirflowSetPoint>
<VAV_E7_30_FlowSensor>0 CMH </VAV_E7_30_FlowSensor>
<VAV_E7_30_DamperActuator>0.721362 %</VAV_E7_30_DamperActuator>
<VAV_E7_30_AirflowSetPoint>0 CMH</VAV_E7_30_AirflowSetPoint>
<VAV_E7_31_FlowSensor>259.677 CMH </VAV_E7_31_FlowSensor>
<VAV_E7_31_DamperActuator>0 %</VAV_E7_31_DamperActuator>
<VAV_E7_31_AirflowSetPoint>0 CMH</VAV_E7_31_AirflowSetPoint>
<VAV_E7_32_FlowSensor>75.0286 CMH </VAV_E7_32_FlowSensor>
<VAV_E7_32_DamperActuator>100 %</VAV_E7_32_DamperActuator>
<VAV_E7_32_AirflowSetPoint>300 CMH</VAV_E7_32_AirflowSetPoint>
<Total_Supply_Airflow>0 CMH</Total_Supply_Airflow>
<Airflow_Offset_Required>-400 CMH</Airflow_Offset_Required>
<Room_Temp_Sensor_1>20.1111 C</Room_Temp_Sensor_1>
<Room_Temp_Sensor_2>21.7333 C</Room_Temp_Sensor_2>
<Average_Room_Temp>20.9222 C</Average_Room_Temp>
<Room Temp SetPoint>21 C</Room Temp SetPoint>
<Total_Exhuast_Airflow>4182.48 CMH</Total_Exhuast_Airflow>
<Actual_Airflow_Offset>-503.551 CMH</Actual_Airflow_Offset>
<Room_Humidity_Sensor_1>53.5 %RH</Room_Humidity_Sensor_1>
<Room_Humidity_Sensor_2>47 %RH</Room_Humidity_Sensor_2>
<Average_Room_Humidity>50.25 %RH</Average_Room_Humidity>
</Record>
<?xml version = "1.0"?>
<Record>
<Time>10- 6-2017 10:26:33</Time>
<Equipment> MAU-C7-1 </Equipment>
<Mode>1 </Mode>
<Status>1 </Status>
<Fail>0 </Fail>
<Static_Pressure>300.15 Pa</Static_Pressure>
<VSD_Speed>42.6812 Hz</VSD_Speed>
<Supply_Temp>20.1536 C</Supply_Temp>
<Filter_Alarm>0 </Filter_Alarm>
<Pre_Cool_Coil_CHW_Out_Temp>18.1356 C</Pre_Cool_Coil_CHW_Out_Temp>
<Offcoil_Temp_Setpoint>12 C</Offcoil_Temp_Setpoint>
<Offcoil_Temp>16.0376 C</Offcoil_Temp>
<_3_Way_Valve_Command>14.0896 %</_3_Way_Valve_Command>
<_3_Way_Valve_Feedback>14.4934 %</_3_Way_Valve_Feedback>
<_2_Way_Valve_Command>100 %</_2_Way_Valve_Command>
<_2_Way_Valve_Feedback>100 %</_2_Way_Valve_Feedback>
<CHW_Pressure_Supply>77.9898 Psi</CHW_Pressure_Supply>
<CHW_Pressure_Return>49.3316 Psi</CHW_Pressure_Return>
<Supply_Temp_Setpoint>20 C</Supply_Temp_Setpoint>
<Supply_Pressure_Setpoint>300 Pa</Supply_Pressure_Setpoint>
<Supply_Pressure>300.15 Pa</Supply_Pressure>
<VSD_Speed_Cmd>42.3814 Hz</VSD_Speed_Cmd>
<VSD_Mode_Switch>0 </VSD_Mode_Switch>
<Outside_Air_Temp>31.585 C</Outside_Air_Temp>
<Outside_Air_Humidity>62.327 %RH</Outside_Air_Humidity>
<MAU1 Total Supply Airflow>27358.4 CMH</MAU1 Total Supply Airflow>
<Maint>0 </Maint>
<Reset>1 </Reset>
<Command>1 </Command>
<Trip>0 </Trip>
<Equipment> MAU-C7-2 </Equipment>
<Mode>1 </Mode>
<Status>1 </Status>
<Fail>0 </Fail>
<Static_Pressure>497.357 Pa</Static_Pressure>
<VSD_Speed>32.0161 Hz</VSD_Speed>
<Supply_Temp>17.9804 C</Supply_Temp>
<Duct_Return_Temp>327.67 C</Duct_Return_Temp>
<Filter_Alarm>0 </Filter_Alarm>
<Pre_Cool_Coil_CHW_Out_Temp>24.098 C</Pre_Cool_Coil_CHW_Out_Temp>
<Offcoil_Temp_Setpoint>12 C</Offcoil_Temp_Setpoint>
<Offcoil_Temp>21.6944 C</Offcoil_Temp>
<_3_Way_Valve_Command>5.36172 %</_3_Way_Valve_Command>
<_3_Way_Valve_Feedback>3.19025 %</_3_Way_Valve_Feedback>
<_2_Way_Valve_Command>100 %</_2_Way_Valve_Command>
<_2_Way_Valve_Feedback>99.421 %</_2_Way_Valve_Feedback>
<CHW_Pressure_Supply>38.4231 Psi</CHW_Pressure_Supply>
<CHW_Pressure_Return>55.3575 Psi</CHW_Pressure_Return>
<Supply_Temp_Setpoint>18 C</Supply_Temp_Setpoint>
<Supply_Pressure_Setpoint>500 Pa</Supply_Pressure_Setpoint>
<Supply_Pressure>497.357 Pa</Supply_Pressure>
<VSD_Speed_Cmd>31.732 Hz</VSD_Speed_Cmd>
<VSD_Mode_Switch>0 </VSD_Mode_Switch>
<Outside_Air_Temp>31.585 C</Outside_Air_Temp>
<Outside_Air_Humidity>57.2061 %RH</Outside_Air_Humidity>
<MAU2 Total Supply Airflow>5416.83 CMH</MAU2 Total Supply Airflow>
<Maint>0 </Maint>
<Reset>0 </Reset>
<Command>1 </Command>
<Trip>0 </Trip>
<Equipment> ERS-10-1 </Equipment>
<Mode>1 </Mode>
<Status>1 </Status>
<Fail>0 </Fail>
<Static_Pressure>482.438 Pa</Static_Pressure>
<VSD_Speed>37.5313 Hz</VSD_Speed>
<Bypass_Damper>100 %</Bypass_Damper>
<VSD_Speed_Cmd>37 Hz</VSD_Speed_Cmd>
<Airflow>24836.7 CMH</Airflow>
<Bypass_Damper_Cmd>100 %</Bypass_Damper_Cmd>
<Exhaust_Pressure>482.438 Pa</Exhaust_Pressure>
<Command>1 </Command>
<Trip>0 </Trip>
<Equipment> ERS-10-2 </Equipment>
<Mode>1 </Mode>
<Status>1 </Status>
<Fail>0 </Fail>
<Static_Pressure>451.831 Pa</Static_Pressure>
<VSD_Speed>37.258 Hz</VSD_Speed>
<Bypass_Damper>100 %</Bypass_Damper>
<VSD_Speed_Cmd>37 Hz</VSD_Speed_Cmd>
<Airflow>23629 CMH</Airflow>
<Bypass_Damper_Cmd>100 %</Bypass_Damper_Cmd>
<Exhaust_Pressure>451.831 Pa</Exhaust_Pressure>
<Exhaust_Temp>23.3415 C</Exhaust_Temp>
<Pressure_Average_Setpoint>460 Pa</Pressure_Average_Setpoint>
<Pressure_Average>467.135 Pa</Pressure_Average>
<Total_Exhaust_Airflow_From_ERS>48464.4 CMH</Total_Exhaust_Airflow_From_ERS>
<Total_Exhaust_Airflow_From_VAV>32008.6 CMH</Total_Exhaust_Airflow_From_VAV>
<Maint>0 </Maint>
<Reset>0 </Reset>
<Command>1 </Command>
<Trip>0 </Trip>
<Equipment> EAF-B9-1 </Equipment>
<Mode>1 </Mode>
<Status>1 </Status>
<Fail>0 </Fail>
<Static_Pressure>1198.15 Pa</Static_Pressure>
<VSD_Speed>48.9914 Hz</VSD_Speed>
<VSD_Speed_Cmd>48.6767 Hz</VSD_Speed_Cmd>
<Exhaust_Temp>22.067 C</Exhaust_Temp>
<Pressure_Average_Setpoint>1200 Pa</Pressure_Average_Setpoint>
<Pressure_Average>1198.15 Pa</Pressure_Average>
<Request>On </Request>
<Maint>0 </Maint>
<Reset>0 </Reset>
<Command>1 </Command>
<Trip>0 </Trip>
<Equipment> EAF-B9-2 </Equipment>
<Mode>1 </Mode>
<Status>1 </Status>
<Fail>0 </Fail>
<Static_Pressure>598.2 Pa</Static_Pressure>
<VSD_Speed>48.8319 Hz</VSD_Speed>
<VSD_Speed_Cmd>48.6307 Hz</VSD_Speed_Cmd>
<HEPA FILTER>30.0765Pa</Hepa Filter>
<Exhaust_Temp>23.5 C</Exhaust_Temp>
<Pressure_Average_Setpoint>600 Pa</Pressure_Average_Setpoint>
<Pressure_Average>598.2 Pa</Pressure_Average>
<Request>On </Request>
<Maint>0 </Maint>
<Reset>1 </Reset>
<Command>1 </Command>
<Trip>0 </Trip>
</Record>
<?xml version = "1.0"?>
<Record>
<Time>10- 6-2017 10:26:32</Time>
<Equipment> EAF-B9-1 </Equipment>
<Total_Exhaust_Airflow_From_VAV>1215.19 CMH</Total_Exhaust_Airflow_From_VAV>
<Area> Pilot Room </Area>
<Room_Pressure>0.0500011 Pa</Room_Pressure>
<Area> CR Room </Area>
<Room_Pressure>-11.9191 Pa</Room_Pressure>
<Area> TGA Room </Area>
<Room_Pressure>-21.8577 Pa</Room_Pressure>
<Area> HPC Room </Area>
<Room_Pressure>-10.2445 Pa</Room_Pressure>
<Area> Open Lab </Area>
<Room_Pressure>-19.5196 Pa</Room_Pressure>
<VAV_S7_06_Hot_Wtr_valve_Cmd>0 %</VAV_S7_06_Hot_Wtr_valve_Cmd>
<VAV_S7_06_Hot_Wtr_valve_status>4.3782 %</VAV_S7_06_Hot_Wtr_valve_Status>
<VAV_S7_07_Hot_Wtr_valve_Cmd>0 %</VAV_S7_07_Hot_Wtr_valve_Cmd>
<VAV_S7_07_Hot_Wtr_valve_status>2.3517 %</VAV_S7_07_Hot_Wtr_valve_Status>
<VAV_S7_08_Hot_Wtr_valve_Cmd>0 %</VAV_S7_08_Hot_Wtr_valve_Cmd>
<VAV_S7_08_Hot_Wtr_valve_status>1.351 %</VAV_S7_08_Hot_Wtr_valve_Status>
<VAV_S7_09_Hot_Wtr_valve_Cmd>0 %</VAV_S7_09_Hot_Wtr_valve_Cmd>
<VAV_S7_09_Hot_Wtr_valve_status>6.3797 %</VAV_S7_09_Hot_Wtr_valve_Status>
<VAV_S7_10_Hot_Wtr_valve_Cmd>0 %</VAV_S7_10_Hot_Wtr_valve_Cmd>
<VAV_S7_10_Hot_Wtr_valve_status>1.351 %</VAV_S7_10_Hot_Wtr_valve_Status>
<VAV_S7_11_Hot_Wtr_valve_Cmd>0 %</VAV_S7_11_Hot_Wtr_valve_Cmd>
<VAV_S7_11_Hot_Wtr_valve_status>6.3094 %</VAV_S7_11_Hot_Wtr_valve_Status>
<VAV_S7_12_Hot_Wtr_valve_Cmd>0 %</VAV_S7_12_Hot_Wtr_valve_Cmd>
<VAV_S7_12_Hot_Wtr_valve_status>1.5022 %</VAV_S7_12_Hot_Wtr_valve_Status>
<VAV_S7_13_Hot_Wtr_valve_Cmd>0 %</VAV_S7_13_Hot_Wtr_valve_Cmd>
<VAV_S7_13_Hot_Wtr_valve_status>3.3299 %</VAV_S7_13_Hot_Wtr_valve_Status>
<VAV_S7_14_Hot_Wtr_valve_Cmd>0 %</VAV_S7_14_Hot_Wtr_valve_Cmd>
<VAV_S7_14_Hot_Wtr_valve_status>4.3314 %</VAV_S7_14_Hot_Wtr_valve_Status>
<Area> Powder Processing Room </Area>
<Room_Pressure>-9.39289 Pa</Room_Pressure>
<Area> Gas Manifold Room 2 </Area>
<Room_Pressure>-12.7296 Pa</Room_Pressure>
<Area> Biological Containment Area </Area>
<Room_Pressure>-6.2064 Pa</Room_Pressure>
<Area> Gas Manifold Room 1 </Area>
<CAV_E7_11_FlowSensor>423.858 CMH </CAV_E7_11_FlowSensor>
<CAV_E7_11_DamperActuator>56.3556 %</CAV_E7_11_DamperActuator>
<CAV_E7_11_AirflowSetPoint>425 CMH</CAV_E7_11_AirflowSetPoint>
<VAV_E7_22_FlowSensor>1002.98 CMH </VAV_E7_22_FlowSensor>
<VAV_E7_22_DamperActuator>49.5916 %</VAV_E7_22_DamperActuator>
<VAV_E7_22_AirflowSetPoint>1000 CMH</VAV_E7_22_AirflowSetPoint>
<VAV_S7_17_Heater Power>0</VAV_S7_17_Heater Power>
<VAV_S7_17_Heater Status>0  </VAV_S7_17_Heater Status>
<VAV_S7_17_Heater Contol>0% </VAV_S7_17_Heater Contol>
<VAV_S7_17_FlowSensor>1208.19 CMH </VAV_S7_17_FlowSensor>
<VAV_S7_17_DamperActuator>54.4768 %</VAV_S7_17_DamperActuator>
<VAV_S7_17_AirflowSetPoint>1200 CMH</VAV_S7_17_AirflowSetPoint>
<Gas Manifold Room1 SetPoint>23  C </Gas Manifold Room1 SetPoint>
<GMR1 Total Supply Air Flow>1208.19 CMH </GMR1 Total Supply Air Flow>
<GMR1 Total Exhaust Air Flow>1424.27 CMH </GMR1 Total Exhaust Air Flow>
<GMR1 Airflow Offset Required>-100 CMH </GMR1 Airflow Offset Required>
<GMR1 Airflow Actual Offset>-216.079 CMH </GMR1 Airflow Actual Offset>
<Room_Pressure>-12.5626 Pa</Room_Pressure>
<Room_Temp>21.8667 C</Room_Temp>
<Room_Humidity>55 %RH</Room_Humidity>
<Equipment> FCU-C7-7 </Equipment>
<Mode>1 </Mode>
<Status>1 </Status>
<Fail>0 </Fail>
<Room_Temp>20.1111 C</Room_Temp>
<Return_Temp>18.9314 C</Return_Temp>
<Filter_Alarm>0 </Filter_Alarm>
<_2_Way_Valve_Command>95.7721 %</_2_Way_Valve_Command>
<_2_Way_Valve_Feedback>94.0526 %</_2_Way_Valve_Feedback>
<CHW_Pressure_Supply>44.1294 Psi</CHW_Pressure_Supply>
<CHW_Pressure_Return>39.0644 Psi</CHW_Pressure_Return>
<Supply_Temp>25.098 C</Supply_Temp>
<Room_Temp_Set_Point>24 C</Room_Temp_Set_Point>
<Request>1 </Request>
<Maint>0 </Maint>
<Reset>1 </Reset>
<Schedule>1 </Schedule>
<Command>1 </Command>
<Trip>0 </Trip>
<Area> Electrochemical Analysis Area </Area>
<VAV_E7_37_FlowSensor>1633.71 CMH </VAV_E7_37_FlowSensor>
<VAV_E7_37_DamperActuator>45.3292 %</VAV_E7_37_DamperActuator>
<VAV_E7_37_AirflowSetPoint>1600 CMH</VAV_E7_37_AirflowSetPoint>
<VAV_E7_37_WFH-10_Status>1  </VAV_E7_37_WFH-10_Status>
<VAV_E7_37_WFH-10_Door>97.8 % </VAV_E7_37_WFH-10_Door>
<VAV_E7_38_FlowSensor>829.234 CMH </VAV_E7_38_FlowSensor>
<VAV_E7_38_DamperActuator>42.0055 %</VAV_E7_38_DamperActuator>
<VAV_E7_38_AirflowSetPoint>820 CMH</VAV_E7_38_AirflowSetPoint>
<VAV_E7_38_WFH-11_Status>1  </VAV_E7_38_WFH-11_Status>
<VAV_E7_38_WFH-11_Door>32.8 % </VAV_E7_38_WFH-11_Door>
<VAV_E7_39_FlowSensor>356.018 CMH </VAV_E7_39_FlowSensor>
<VAV_E7_39_DamperActuator>23.1272 %</VAV_E7_39_DamperActuator>
<VAV_E7_39_AirflowSetPoint>350 CMH</VAV_E7_39_AirflowSetPoint>
<VAV_E7_39_FH07_Status>1  </VAV_E7_39_FH07_Status>
<VAV_E7_39_FH07_Door>19.3 % </VAV_E7_39_FH07_Door>
<VAV_E7_40_FlowSensor>873.822 CMH </VAV_E7_40_FlowSensor>
<VAV_E7_40_DamperActuator>50.6522 %</VAV_E7_40_DamperActuator>
<VAV_E7_40_AirflowSetPoint>877.4 CMH</VAV_E7_40_AirflowSetPoint>
<VAV_E7_40_FH08_Status>1  </VAV_E7_40_FH08_Status>
<VAV_E7_40_FH08_Door>49.3 % </VAV_E7_40_FH08_Door>
<VAV_E7_36_FlowSensor>154.991 CMH </VAV_E7_36_FlowSensor>
<VAV_E7_36_DamperActuator>50 %</VAV_E7_36_DamperActuator>
<VAV_E7_36_AirflowSetPoint>300 CMH</VAV_E7_36_AirflowSetPoint>
<VAV_S7_20_Hot_Wtr_valve_Cmd>4.44791 %</VAV_S7_20_Hot_Wtr_valve_Cmd>
<VAV_S7_20_Hot_Wtr_valve_status>4.2814 %</VAV_S7_20_Hot_Wtr_valve_Status>
<Room_Pressure>-24.4495 Pa</Room_Pressure>
<Area> Clean Room </Area>
<VAV_E7_25_FlowSensor>349.713 CMH </VAV_E7_25_FlowSensor>
<VAV_E7_25_DamperActuator>29.1629 %</VAV_E7_25_DamperActuator>
<VAV_E7_25_AirflowSetPoint>350 CMH</VAV_E7_25_AirflowSetPoint>
<VAV_E7_25_HF-FH_Status>0  </VAV_E7_25_HF-FH_Status>
<VAV_E7_25_HF-FH_Door>3.4 % </VAV_E7_25_HF-FH_Door>
<VAV_E7_26_FlowSensor>346.276 CMH </VAV_E7_26_FlowSensor>
<VAV_E7_26_DamperActuator>40.7754 %</VAV_E7_26_DamperActuator>
<VAV_E7_26_AirflowSetPoint>350 CMH</VAV_E7_26_AirflowSetPoint>
<VAV_E7_26_FH05_Status>1  </VAV_E7_26_FH05_Status>
<VAV_E7_26_FH05_Door>4.2 % </VAV_E7_26_FH05_Door>
<VAV_E7_27_FlowSensor>308.411 CMH </VAV_E7_27_FlowSensor>
<VAV_E7_27_DamperActuator>38.2409 %</VAV_E7_27_DamperActuator>
<VAV_E7_27_AirflowSetPoint>300 CMH</VAV_E7_27_AirflowSetPoint>
<VAV_E7_27_FH06_Status>1  </VAV_E7_27_FH06_Status>
<VAV_E7_27_FH06_Door>14.3 % </VAV_E7_27_FH06_Door>
<VAV_E7_28_FlowSensor>292.858 CMH </VAV_E7_28_FlowSensor>
<VAV_E7_28_DamperActuator>38.3118 %</VAV_E7_28_DamperActuator>
<VAV_E7_28_AirflowSetPoint>300 CMH</VAV_E7_28_AirflowSetPoint>
<VAV_E7_28_FH09_Status>1  </VAV_E7_28_FH09_Status>
<VAV_E7_28_FH09_Door>1.2 % </VAV_E7_28_FH09_Door>
<VAV_E7_29_FlowSensor>120.209 CMH </VAV_E7_29_FlowSensor>
<VAV_E7_29_DamperActuator>0.590846 %</VAV_E7_29_DamperActuator>
<VAV_E7_29_AirflowSetPoint>0 CMH</VAV_E7_29_AirflowSetPoint>
<VAV_R7_01_FlowSensor>821.766 CMH </VAV_R7_01_FlowSensor>
<VAV_R7_01_DamperActuator>50 %</VAV_R7_01_DamperActuator>
<VAV_R7_01_AirflowSetPoint>3000 CMH</VAV_R7_01_AirflowSetPoint>
<VAV_R7_02_FlowSensor>2261.2 CMH </VAV_R7_02_FlowSensor>
<VAV_R7_02_DamperActuator>100 %</VAV_R7_02_DamperActuator>
<VAV_R7_02_AirflowSetPoint>3000 CMH</VAV_R7_02_AirflowSetPoint>
<VAV_S7_24_FlowSensor>1456.18 CMH </VAV_S7_24_FlowSensor>
<VAV_S7_24_DamperActuator>41.6017 %</VAV_S7_24_DamperActuator>
<VAV_S7_24_AirflowSetPoint>1478.25 CMH</VAV_S7_24_AirflowSetPoint>
<VAV_S7_25_FlowSensor>1465.23 CMH </VAV_S7_25_FlowSensor>
<VAV_S7_25_DamperActuator>40.7752 %</VAV_S7_25_DamperActuator>
<VAV_S7_25_AirflowSetPoint>1478.25 CMH</VAV_S7_25_AirflowSetPoint>
<Total_Supply_Airflow>2921.41 CMH</Total_Supply_Airflow>
<Total_Exhuast_Airflow>1417.47 CMH</Total_Exhuast_Airflow>
<Airflow Offset Required>1500 CMH</Airflow Offset Required>
<Actual_Airflow_Offset>1503.94 CMH</Actual_Airflow_Offset>
<Room_Pressure>15.115 Pa</Room_Pressure>
<Room_Temp>23.2667 C</Room_Temp>
<Room_Humidity>39.5 %RH</Room_Humidity>
<VAV_S7_24_Hot_Wtr_valve_Contorl>0 %</VAV_S7_24_Hot_Wtr_valve_Control>
<VAV_S7_24_Hot_Wtr_valve_status>84.6519 %</VAV_S7_24_Hot_Wtr_valve_Status>
<VAV_S7_25_Hot_Wtr_valve_Control>0 %</VAV_S7_25_Hot_Wtr_valve_Control>
<VAV_S7_25_Hot_Wtr_valve_status>86.9804 %</VAV_S7_24_Hot_Wtr_valve_Status>
<Area> Biological Containment Area </Area>
<VAV_E7_24_FlowSensor>591.198 CMH </VAV_E7_24_FlowSensor>
<VAV_E7_24_DamperActuator>39.0627 %</VAV_E7_24_DamperActuator>
<VAV_E7_24_AirflowSetPoint>620 CMH</VAV_E7_24_AirflowSetPoint>
<VAV_E7_24_WFH-12_Status>1  </VAV_E7_24_WFH-12_Status>
<VAV_E7_24_WFH-12_Door>13.8 % </VAV_E7_24_WFH-12_Door>
<Area> Optical Diagnostic Room </Area>
<VAV_E7_19_FlowSensor>317.32 CMH </VAV_E7_19_FlowSensor>
<VAV_E7_19_DamperActuator>29.4685 %</VAV_E7_19_DamperActuator>
<VAV_E7_19_AirflowSetPoint>316.2 CMH</VAV_E7_19_AirflowSetPoint>
<VAV_E7_19_Snorkel_Arm7-1_Open>1.8 % </VAV_E7_19_Snorkel_Arm7-1_Open>
<VAV_E7_20_FlowSensor>191.281 CMH </VAV_E7_20_FlowSensor>
<VAV_E7_20_DamperActuator>31.2191 %</VAV_E7_20_DamperActuator>
<VAV_E7_20_AirflowSetPoint>196.228 CMH</VAV_E7_20_AirflowSetPoint>
<VAV_E7_21_FlowSensor>316.834 CMH </VAV_E7_21_FlowSensor>
<VAV_E7_21_DamperActuator>30.0701 %</VAV_E7_21_DamperActuator>
<VAV_E7_21_AirflowSetPoint>309.9 CMH</VAV_E7_21_AirflowSetPoint>
<VAV_E7_21_Snorkel_Arm7-2_Open>1.1 % </VAV_E7_21_Snorkel_Arm7-2_Open>
<VAV_S7_16_FlowSensor>888.635 CMH </VAV_S7_16_FlowSensor>
<VAV_S7_16_DamperActuator>39.4614 %</VAV_S7_16_DamperActuator>
<VAV_S7_16_AirflowSetPoint>900 CMH</VAV_S7_16_AirflowSetPoint>
<Optical Diagnostic Room SetPoint>22  C </Optical Diagnostic Room SetPoint>
<ODR Total Supply Air Flow>888.635 CMH </ODR Total Supply Air Flow>
<ODR Total Exhaust Air Flow>865.473 CMH </ODR Total Exhaust Air Flow>
<ODR Airflow Offset Required>-200 CMH </ODR Airflow Offset Required>
<ODR Airflow Actual Offset>23.1618 CMH </ODR Airflow Actual Offset>
<Room_Pressure>0.375334 Pa</Room_Pressure>
<Room_Temp>21.0611 C</Room_Temp>
<Room_Humidity>41.36 %RH</Room_Humidity>
<VAV_S7_16_Hot_Wtr_valve_Cmd>0 %</VAV_S7_16_Hot_Wtr_valve_Cmd>
<VAV_S7_16_Hot_Wtr_valve_status>0.0435771 %</VAV_S7_16_Hot_Wtr_valve_Status>
<Area> AFM Ramen </Area>
<VAV_E7_34_FlowSensor>178.945 CMH </VAV_E7_34_FlowSensor>
<VAV_E7_34_DamperActuator>100 %</VAV_E7_34_DamperActuator>
<VAV_E7_34_AirflowSetPoint>300 CMH</VAV_E7_34_AirflowSetPoint>
<VAV_E7_35_FlowSensor>198.72 CMH </VAV_E7_35_FlowSensor>
<VAV_E7_35_DamperActuator>41.0193 %</VAV_E7_35_DamperActuator>
<VAV_E7_35_AirflowSetPoint>200 CMH</VAV_E7_35_AirflowSetPoint>
<VAV_S7_21_FlowSensor>134.621 CMH </VAV_S7_21_FlowSensor>
<VAV_S7_21_DamperActuator>35.4138 %</VAV_S7_21_DamperActuator>
<VAV_S7_21_AirflowSetPoint>127.664 CMH</VAV_S7_21_AirflowSetPoint>
<Total_Supply_Airflow>134.621 CMH</Total_Supply_Airflow>
<Total_Exhuast_Airflow>377.664 CMH</Total_Exhuast_Airflow>
<Actual_Airflow_Offset>-243.043 CMH</Actual_Airflow_Offset>
<Airflow Offset_Required>-250 CMH</Airflow Offset_Required>
<Room_Pressure>4.2542 Pa</Room_Pressure>
<Room_Temp>21.5389 C</Room_Temp>
<Room_TempSP>23 C</Room_TempSP>
<Room_Humidity>50.96 %RH</Room_Humidity>
<Heater_Power>1 </Heater_Power>
<Heater_Airflow>0 </Heater_Airflow>
<Heater_Control>0 %</Heater_Control>
<Area> Faraday </Area>
<VAV_E7_33_FlowSensor>176.723 CMH </VAV_E7_33_FlowSensor>
<VAV_E7_33_DamperActuator>41.2795 %</VAV_E7_33_DamperActuator>
<VAV_E7_33_AirflowSetPoint>180 CMH</VAV_E7_33_AirflowSetPoint>
<VAV_S7_22_FlowSensor>118.674 CMH </VAV_S7_22_FlowSensor>
<VAV_S7_22_DamperActuator>33 %</VAV_S7_22_DamperActuator>
<VAV_S7_22_AirflowSetPoint>176.723 CMH</VAV_S7_22_AirflowSetPoint>
<Total_Supply_Airflow>118.674 CMH</Total_Supply_Airflow>
<Total_Exhuast_Airflow>176.723 CMH</Total_Exhuast_Airflow>
<Actual_Airflow_Offset>-58.0485 CMH</Actual_Airflow_Offset>
<Airflow_Offset_Required>0 CMH</Airflow_Offset_Required>
<Room_Pressure>-8.74625 Pa</Room_Pressure>
<Room_Temp>-327.68 C</Room_Temp>
<Room_TempSp>23 C</Room_TempSp>
<Room_Humidity>51.15 %RH</Room_Humidity>
<Heater_Power>0 </Heater_Power>
<Heater_Airflow>0 </Heater_Airflow>
<Heater_Control>0 %</Heater_Control>
<Area> Dry Lab Area </Area>
<VAV_S7_23_FlowSensor>623.264 CMH </VAV_S7_23_FlowSensor>
<VAV_S7_23_DamperActuator>40.9429 %</VAV_S7_23_DamperActuator>
<VAV_S7_23_AirflowSetPoint>600 CMH</VAV_S7_23_AirflowSetPoint>
<Total_Supply_Airflow>623.264 CMH</Total_Supply_Airflow>
<Room_Pressure>-2.3524 Pa</Room_Pressure>
<Room_Temp>22.2778 C</Room_Temp>
<Room_TempSP>21 C</Room_TempSP>
<Room_Humidity>40.32 %RH</Room_Humidity>
<Heater_Power>1 </Heater_Power>
<Heater_Airflow>1 </Heater_Airflow>
<Heater_Control>0 %</Heater_Control>
<Equipment> RAHU-7-1 </Equipment>
<MAU_Supply_Temp>18.9314 C</MAU_Supply_Temp>
<Filter_Alarm>0 </Filter_Alarm>
<_2_Way_Valve_Command>100 %</_2_Way_Valve_Command>
<_2_Way_Valve_Feedback>99.5246 %</_2_Way_Valve_Feedback>
<Offcoil_Temp>13.652 C</Offcoil_Temp>
<VSD_Speed_Cmd_Fan_A>40 Hz</VSD_Speed_Cmd_Fan_A>
<VSD_Speed_Fan_A>40.1801 Hz</VSD_Speed_Fan_A>
<VSD_Speed_Cmd_Fan_B>35 Hz</VSD_Speed_Cmd_Fan_B>
<VSD_Speed_Fan_B>35.0864 Hz</VSD_Speed_Fan_B>
<Electric_Heater_Status>1 </Electric_Heater_Status>
<Electric_Heater_High_Temp>0 </Electric_Heater_High_Temp>
<Electric_Heater_No_Flow>0 </Electric_Heater_No_Flow>
<Electric_Heater_Control>0 %</Electric_Heater_Control>
<Room_Temp_Set_Point>23 C</Room_Temp_Set_Point>
<Room_Temp>23.2667 C</Room_Temp>
<Room_Humidity_Set_Point>55 %RH</Room_Humidity_Set_Point>
<Room_Humidity>39.8 %RH</Room_Humidity>
<Request>1 </Request>
<Maint>0 </Maint>
<Reset>0 </Reset>
<Schedule>1 </Schedule>
<RAHU_7_1A_Command>1 </RAHU_7_1A_Command>
<RAHU_7_1A_Status>1 </RAHU_7_1A_Status>
<RAHU_7_1A_Trip>0 </RAHU_7_1A_Trip>
<RAHU_7_1A_Mode>1 </RAHU_7_1A_Mode>
<RAHU_7_1A_Fail>0 </RAHU_7_1A_Fail>
<RAHU_7_1B_Command>1 </RAHU_7_1B_Command>
<RAHU_7_1B_Status>1 </RAHU_7_1B_Status>
<RAHU_7_1B_Trip>0 </RAHU_7_1B_Trip>
<RAHU_7_1B_Mode>1 </RAHU_7_1B_Mode>
<RAHU_7_1B_Fail>0 </RAHU_7_1B_Fail>
</Record>
<?xml version = "1.0"?>
<Record>
<Time>10- 6-2017 10:26:32</Time>
<Area> Biological Containment Area </Area>
<VAV_S7_18_FlowSensor>363.569 CMH </VAV_S7_18_FlowSensor>
<VAV_S7_18_DamperActuator>29.4596 %</VAV_S7_18_DamperActuator>
<VAV_S7_18_AirflowSetPoint>300 CMH</VAV_S7_18_AirflowSetPoint>
<VAV_E7_23_FlowSensor>395.769 CMH </VAV_E7_23_FlowSensor>
<VAV_E7_23_DamperActuator>41.8425 %</VAV_E7_23_DamperActuator>
<VAV_E7_23_AirflowSetPoint>396.963 CMH</VAV_E7_23_AirflowSetPoint>
<Total_Supply_Airflow>363.569 CMH</Total_Supply_Airflow>
<Airflow_Offset_Required>-300 CMH</Airflow_Offset_Required>
<Room_Temp_Setpoint>21 C</Room_Temp_Setpoint>
<Room_Temp>21.2556 C</Room_Temp>
<Room_Humidity>48.4 %RH</Room_Humidity>
<Total_Exhuast_Airflow>986.967 CMH</Total_Exhuast_Airflow>
<Actual_Airflow_Offset>-623.398 CMH</Actual_Airflow_Offset>
<Heater_Power>0 </Heater_Power>
<Heater_Airflow>0 </Heater_Airflow>
<Heater_Control>0 %</Heater_Control>
<Equipment> FCU-C7-1 </Equipment>
<Mode>1 </Mode>
<Status>0 </Status>
<Fail>0 </Fail>
<Room_Temp>20.8722 C</Room_Temp>
<Return_Temp>24.3219 C</Return_Temp>
<Filter_Alarm>0 </Filter_Alarm>
<_2_Way_Valve_Command>0 %</_2_Way_Valve_Command>
<_2_Way_Valve_Feedback>1.1035 %</_2_Way_Valve_Feedback>
<CHW_Pressure_Supply>45.5038 Psi</CHW_Pressure_Supply>
<CHW_Pressure_Return>32.1002 Psi</CHW_Pressure_Return>
<Supply_Temp>19.9346 C</Supply_Temp>
<Room_Temp_Set_Point>18 C</Room_Temp_Set_Point>
<Request>1 </Request>
<Maint>0 </Maint>
<Reset>1 </Reset>
<Schedule>1 </Schedule>
<Command>0 </Command>
<Trip>0 </Trip>
<Equipment> FCU-C7-2 </Equipment>
<Mode>1 </Mode>
<Status>1 </Status>
<Fail>0 </Fail>
<Room_Temp>21.0611 C</Room_Temp>
<Return_Temp>24.2892 C</Return_Temp>
<Filter_Alarm>0 </Filter_Alarm>
<_2_Way_Valve_Command>41.4395 %</_2_Way_Valve_Command>
<_2_Way_Valve_Feedback>28.8939 %</_2_Way_Valve_Feedback>
<CHW_Pressure_Supply>45.3293 Psi</CHW_Pressure_Supply>
<CHW_Pressure_Return>45.5038 Psi</CHW_Pressure_Return>
<Supply_Temp>14.2974 C</Supply_Temp>
<Room_Temp_Set_Point>18 C</Room_Temp_Set_Point>
<Request>1 </Request>
<Maint>0 </Maint>
<Reset>1 </Reset>
<Schedule>1 </Schedule>
<Command>1 </Command>
<Trip>0 </Trip>
<Equipment> FCU-C7-3 </Equipment>
<Mode>1 </Mode>
<Status>1 </Status>
<Fail>0 </Fail>
<Room_Temp>20.9944 C</Room_Temp>
<Return_Temp>25.1062 C</Return_Temp>
<Filter_Alarm>0 </Filter_Alarm>
<_2_Way_Valve_Command>0 %</_2_Way_Valve_Command>
<_2_Way_Valve_Feedback>2.3582 %</_2_Way_Valve_Feedback>
<CHW_Pressure_Supply>72.6963 Psi</CHW_Pressure_Supply>
<CHW_Pressure_Return>45.5734 Psi</CHW_Pressure_Return>
<Supply_Temp>22.9657 C</Supply_Temp>
<Room_Temp_Set_Point>18 C</Room_Temp_Set_Point>
<Request>1 </Request>
<Maint>0 </Maint>
<Reset>0 </Reset>
<Schedule>Null </Schedule>
<Command>1 </Command>
<Trip>0 </Trip>
<Equipment> FCU-C7-4 </Equipment>
<Mode>1 </Mode>
<Status>0 </Status>
<Fail>0 </Fail>
<Room_Temp>21.8278 C</Room_Temp>
<Return_Temp>24.9346 C</Return_Temp>
<Filter_Alarm>0 </Filter_Alarm>
<_2_Way_Valve_Command>0 %</_2_Way_Valve_Command>
<_2_Way_Valve_Feedback>1.8063 %</_2_Way_Valve_Feedback>
<CHW_Pressure_Supply>46.039 Psi</CHW_Pressure_Supply>
<CHW_Pressure_Return>45.6898 Psi</CHW_Pressure_Return>
<Supply_Temp>20.7761 C</Supply_Temp>
<Room_Temp_Set_Point>18 C</Room_Temp_Set_Point>
<Request>1 </Request>
<Maint>0 </Maint>
<Reset>0 </Reset>
<Schedule>1 </Schedule>
<Command>0 </Command>
<Trip>0 </Trip>
<Equipment> FCU-C7-5 </Equipment>
<Mode>1 </Mode>
<Status>1 </Status>
<Fail>0 </Fail>
<Room_Temp>22.6889 C</Room_Temp>
<Return_Temp>23.6765 C</Return_Temp>
<Filter_Alarm>0 </Filter_Alarm>
<_2_Way_Valve_Command>0 %</_2_Way_Valve_Command>
<_2_Way_Valve_Feedback>0.1746 %</_2_Way_Valve_Feedback>
<CHW_Pressure_Supply>46.9556 Psi</CHW_Pressure_Supply>
<CHW_Pressure_Return>46.203 Psi</CHW_Pressure_Return>
<Supply_Temp>24.7059 C</Supply_Temp>
<Room_Temp_Set_Point>18 C</Room_Temp_Set_Point>
<Request>1 </Request>
<Maint>0 </Maint>
<Reset>0 </Reset>
<Schedule>1 </Schedule>
<Command>1 </Command>
<Trip>0 </Trip>
<Equipment> FCU-C7-6 </Equipment>
<Mode>1 </Mode>
<Status>1 </Status>
<Fail>0 </Fail>
<Room_Temp>24.3546 C</Room_Temp>
<Return_Temp>24.3546 C</Return_Temp>
<Filter_Alarm>0 </Filter_Alarm>
<_2_Way_Valve_Command>33.7611 %</_2_Way_Valve_Command>
<_2_Way_Valve_Feedback>33.4664 %</_2_Way_Valve_Feedback>
<CHW_Pressure_Supply>45.624 Psi</CHW_Pressure_Supply>
<CHW_Pressure_Return>44.0607 Psi</CHW_Pressure_Return>
<Supply_Temp>17.0098 C</Supply_Temp>
<Room_Temp_Set_Point>24.5 C</Room_Temp_Set_Point>
<Request>1 </Request>
<Maint>0 </Maint>
<Reset>1 </Reset>
<Schedule>1 </Schedule>
<Command>1 </Command>
<Trip>0 </Trip>
<Equipment> MAU-C7-1 </Equipment>
<Total_Supply_Air_Flow>27358.4 CMH</Total_Supply_Air_Flow>
<Equipment> ERS-10-1 </Equipment>
<Total_Exhaust_Airflow_From_VAV>32008.6 CMH</Total_Exhaust_Airflow_From_VAV>
<Equipment> EAF-B9-2 </Equipment>
<Total_Exhaust_Airflow_From_VAV>6159.44 CMH</Total_Exhaust_Airflow_From_VAV>
</Record>
<?xml version = "1.0"?>
<Record>
<Time>10- 6-2017 10:26:33</Time>
<Area> Pilot Room </Area>
<Alarm> Gas Detection Alarm </Alarm>
<O2_Sensor_Alarm>0 </O2_Sensor_Alarm>
<CO2_Sensor_Alarm>0 </CO2_Sensor_Alarm>
<CO_Sensor_Alarm>0 </CO_Sensor_Alarm>
<Flammable_Low_Level_Alarm_1>0 </Flammable_Low_Level_Alarm_1>
<Flammable_High_Level_Alarm_1>0 </Flammable_High_Level_Alarm_1>
<Flammable_High_Level_Alarm_2>0 </Flammable_High_Level_Alarm_2>
<Flammable_High_Level_Alarm_3>0 </Flammable_High_Level_Alarm_3>
<Area> CR Room </Area>
<Alarm> Gas Detection Alarm </Alarm>
<O2_Sensor_Alarm>0 </O2_Sensor_Alarm>
<CO2_Sensor_Alarm>0 </CO2_Sensor_Alarm>
<CO_Sensor_Alarm>0 </CO_Sensor_Alarm>
<Flammable_Low_Level_Alarm_1>0 </Flammable_Low_Level_Alarm_1>
<Flammable_High_Level_Alarm_1>0 </Flammable_High_Level_Alarm_1>
<Area> Biological Containment Area </Area>
<Alarm> Gas Detection Alarm </Alarm>
<O2_Sensor_Alarm_1>0 </O2_Sensor_Alarm_1>
<O2_Sensor_Alarm_2>0 </O2_Sensor_Alarm_2>
<CO2_Sensor_Alarm_1>0 </CO2_Sensor_Alarm_1>
<CO2_Sensor_Alarm_2>0 </CO2_Sensor_Alarm_2>
<H2S_Sensor_Alarm_1>0 </H2S_Sensor_Alarm_1>
<Flammable_High_Level_Alarm_1>0 </Flammable_High_Level_Alarm_1>
<Flammable_High_Level_Alarm_2>0 </Flammable_High_Level_Alarm_2>
<Area> Gas ManiFold Room-1 </Area>
<Alarm> Gas Detection Alarm </Alarm>
<O2_Sensor_Alarm_1>0 </O2_Sensor_Alarm_1>
<O2_Sensor_Alarm_2>0 </O2_Sensor_Alarm_2>
<O2_Sensor_Alarm_3>0 </O2_Sensor_Alarm_3>
<CO2_Sensor_Alarm_1>0 </CO2_Sensor_Alarm_1>
<CO_Sensor_Alarm_1>0 </CO_Sensor_Alarm_1>
<CO_Sensor_Alarm_2>0 </CO_Sensor_Alarm_2>
<H2S_Sensor_Alarm_1>0 </H2S_Sensor_Alarm_1>
<Flammable_Low_Level_Alarm_1>0 </Flammable_Low_Level_Alarm_1>
<Flammable_Low_Level_Alarm_2>0 </Flammable_Low_Level_Alarm_2>
<Flammable_Low_Level_Alarm_3>0 </Flammable_Low_Level_Alarm_3>
<Flammable_High_Level_Alarm_1>0 </Flammable_High_Level_Alarm_1>
<Flammable_High_Level_Alarm_2>0 </Flammable_High_Level_Alarm_2>
<Flammable_High_Level_Alarm_3>0 </Flammable_High_Level_Alarm_3>
<Flammable_High_Level_Alarm_4>0 </Flammable_High_Level_Alarm_4>
<Area> TGA Room </Area>
<Alarm> Gas Detection Alarm </Alarm>
<O2_Sensor_Alarm>0 </O2_Sensor_Alarm>
<CO2_Sensor_Alarm>0 </CO2_Sensor_Alarm>
<CO_Sensor_Alarm>0 </CO_Sensor_Alarm>
<Flammable_Low_Level_Alarm_1>0 </Flammable_Low_Level_Alarm_1>
<Flammable_High_Level_Alarm_1>0 </Flammable_High_Level_Alarm_1>
<Area> Gas ManiFold Room-2 </Area>
<Alarm> Gas Detection Alarm </Alarm>
<O2_Sensor_Alarm_1>0 </O2_Sensor_Alarm_1>
<O2_Sensor_Alarm_2>0 </O2_Sensor_Alarm_2>
<O2_Sensor_Alarm_3>0 </O2_Sensor_Alarm_3>
<CO2_Sensor_Alarm_1>0 </CO2_Sensor_Alarm_1>
<CO2_Sensor_Alarm_2>0 </CO2_Sensor_Alarm_2>
<CO_Sensor_Alarm_1>0 </CO_Sensor_Alarm_1>
<CO_Sensor_Alarm_2>0 </CO_Sensor_Alarm_2>
<Flammable_Low_Level_Alarm_1>0 </Flammable_Low_Level_Alarm_1>
<Flammable_Low_Level_Alarm_2>0 </Flammable_Low_Level_Alarm_2>
<Flammable_Low_Level_Alarm_3>0 </Flammable_Low_Level_Alarm_3>
<Flammable_High_Level_Alarm_1>0 </Flammable_High_Level_Alarm_1>
<Flammable_High_Level_Alarm_2>0 </Flammable_High_Level_Alarm_2>
<Flammable_High_Level_Alarm_3>0 </Flammable_High_Level_Alarm_3>
<Flammable_High_Level_Alarm_4>0 </Flammable_High_Level_Alarm_4>
<Flammable_High_Level_Alarm_5>0 </Flammable_High_Level_Alarm_5>
<Area> HPC Room </Area>
<Alarm> Gas Detection Alarm </Alarm>
<O2_Sensor_Alarm>0 </O2_Sensor_Alarm>
<CO2_Sensor_Alarm>0 </CO2_Sensor_Alarm>
<CO_Sensor_Alarm>0 </CO_Sensor_Alarm>
<Flammable_Low_Level_Alarm_1>0 </Flammable_Low_Level_Alarm_1>
<Flammable_High_Level_Alarm_1>0 </Flammable_High_Level_Alarm_1>
<Area> Open Lab </Area>
<Alarm> Gas Detection Alarm </Alarm>
<O2_Sensor_Alarm_1>0 </O2_Sensor_Alarm_1>
<O2_Sensor_Alarm_2>0 </O2_Sensor_Alarm_2>
<O2_Sensor_Alarm_3>0 </O2_Sensor_Alarm_3>
<O2_Sensor_Alarm_4>0 </O2_Sensor_Alarm_4>
<O2_Sensor_Alarm_5>0 </O2_Sensor_Alarm_5>
<O2_Sensor_Alarm_6>0 </O2_Sensor_Alarm_6>
<O2_Sensor_Alarm_7>0 </O2_Sensor_Alarm_7>
<CO2_Sensor_Alarm_1>0 </CO2_Sensor_Alarm_1>
<CO2_Sensor_Alarm_2>0 </CO2_Sensor_Alarm_2>
<CO2_Sensor_Alarm_3>0 </CO2_Sensor_Alarm_3>
<CO2_Sensor_Alarm_4>0 </CO2_Sensor_Alarm_4>
<CO_Sensor_Alarm_1>0 </CO_Sensor_Alarm_1>
<CO_Sensor_Alarm_2>0 </CO_Sensor_Alarm_2>
<CO_Sensor_Alarm_3>0 </CO_Sensor_Alarm_3>
<Flammable_Low_Level_Alarm_1>0 </Flammable_Low_Level_Alarm_1>
<Flammable_Low_Level_Alarm_2>0 </Flammable_Low_Level_Alarm_2>
<Flammable_Low_Level_Alarm_3>0 </Flammable_Low_Level_Alarm_3>
<Flammable_Low_Level_Alarm_4>0 </Flammable_Low_Level_Alarm_4>
<Flammable_High_Level_Alarm_1>0 </Flammable_High_Level_Alarm_1>
<Flammable_High_Level_Alarm_2>0 </Flammable_High_Level_Alarm_2>
<Flammable_High_Level_Alarm_3>0 </Flammable_High_Level_Alarm_3>
<Flammable_High_Level_Alarm_4>0 </Flammable_High_Level_Alarm_4>
<Flammable_High_Level_Alarm_5>0 </Flammable_High_Level_Alarm_5>
<Flammable_High_Level_Alarm_6>0 </Flammable_High_Level_Alarm_6>
<Flammable_High_Level_Alarm_7>0 </Flammable_High_Level_Alarm_7>
<Flammable_High_Level_Alarm_8>0 </Flammable_High_Level_Alarm_8>
<Flammable_High_Level_Alarm_9>0 </Flammable_High_Level_Alarm_9>
<Flammable_High_Level_Alarm_10>0 </Flammable_High_Level_Alarm_10>
<Flammable_High_Level_Alarm_11>0 </Flammable_High_Level_Alarm_11>
<Area> Electro Chemical Analysis Area </Area>
<Alarm> Gas Detection Alarm </Alarm>
<O2_Sensor_Alarm_1>0 </O2_Sensor_Alarm_1>
<O2_Sensor_Alarm_2>0 </O2_Sensor_Alarm_2>
<O2_Sensor_Alarm_3>0 </O2_Sensor_Alarm_3>
<CO2_Sensor_Alarm_1>0 </CO2_Sensor_Alarm_1>
<CO2_Sensor_Alarm_2>0 </CO2_Sensor_Alarm_2>
<CO2_Sensor_Alarm_3>0 </CO2_Sensor_Alarm_3>
<H2S_Sensor_Alarm_1>0 </H2S_Sensor_Alarm_1>
<H2S_Sensor_Alarm_2>0 </H2S_Sensor_Alarm_2>
<Flammable_High_Level_Alarm_1>0 </Flammable_High_Level_Alarm_1>
<Flammable_High_Level_Alarm_2>0 </Flammable_High_Level_Alarm_2>
<Flammable_High_Level_Alarm_3>0 </Flammable_High_Level_Alarm_3>
<Flammable_High_Level_Alarm_4>0 </Flammable_High_Level_Alarm_4>
<Flammable_High_Level_Alarm_5>0 </Flammable_High_Level_Alarm_5>
<Flammable_High_Level_Alarm_6>0 </Flammable_High_Level_Alarm_6>
<Area> AFM Raman </Area>
<Alarm> Gas Detection Alarm </Alarm>
<O2_Sensor_Alarm_1>0 </O2_Sensor_Alarm_1>
<CO2_Sensor_Alarm_1>0 </CO2_Sensor_Alarm_1>
<Flammable_High_Level_Alarm_1>0 </Flammable_High_Level_Alarm_1>
<Area> Powder Processing </Area>
<Alarm> Gas Detection Alarm </Alarm>
<O2_Sensor_Alarm_1>0 </O2_Sensor_Alarm_1>
<Area> Clean Room </Area>
<Alarm> Gas Detection Alarm </Alarm>
<O2_Sensor_Alarm_1>0 </O2_Sensor_Alarm_1>
<O2_Sensor_Alarm_2>0 </O2_Sensor_Alarm_2>
<O2_Sensor_Alarm_3>0 </O2_Sensor_Alarm_3>
<Area> Gas Cyliner </Area>
<Alarm> Gas Detection Alarm </Alarm>
<Nitrogen_Gas_Low_Pressure_Alarm>0 </Nitrogen_Gas_Low_Pressure_Alarm>
<Helium_Gas_Low_Pressure_Alarm>0 </Helium_Gas_Low_Pressure_Alarm>
<Organ_Gas_Low_Pressure_Alarm>0 </Organ_Gas_Low_Pressure_Alarm>
</Record>
<?xml version = "1.0"?>
<Record>
<Time>10- 6-2017 10:26:33</Time>
<Distribution_Board> DB-CARES-7LP2 </Distribution_Board>
<_7LP2_Q1_MCCB_POWER_Status>1 </_7LP2_Q1_MCCB_POWER_Status>
<_7LP2_Q1_Incoming_MCCB_Status>1 </_7LP2_Q1_Incoming_MCCB_Status>
<_7LP2_Q1_Incoming_MCCB_Trip>0 </_7LP2_Q1_Incoming_MCCB_Trip>
<_7LP2_Q1_1L1_MCCB_Status>1 </_7LP2_Q1_1L1_MCCB_Status>
<_7LP2_Q1_1L1_MCCB_Trip>0 </_7LP2_Q1_1L1_MCCB_Trip>
<_7LP2_Q1_1L1_RCD_Status>1 </_7LP2_Q1_1L1_RCD_Status>
<_7LP2_Q1_1L1_RCD_Trip>0 </_7LP2_Q1_1L1_RCD_Trip>
<_7LP2_Q1_1L2_MCCB_Status>1 </_7LP2_Q1_1L2_MCCB_Status>
<_7LP2_Q1_1L2_MCCB_Trip>0 </_7LP2_Q1_1L2_MCCB_Trip>
<_7LP2_Q1_1L2_RCD_Status>1 </_7LP2_Q1_1L2_RCD_Status>
<_7LP2_Q1_1L2_RCD_Trip>0 </_7LP2_Q1_1L2_RCD_Trip>
<_7LP2_Q1_1L3_MCCB_Status>1 </_7LP2_Q1_1L3_MCCB_Status>
<_7LP2_Q1_1L3_MCCB_Trip>0 </_7LP2_Q1_1L3_MCCB_Trip>
<_7LP2_Q1_1L3_RCD_Status>1 </_7LP2_Q1_1L3_RCD_Status>
<_7LP2_Q1_1L3_RCD_Trip>0 </_7LP2_Q1_1L3_RCD_Trip>
<_7LP2_Q1_2L1_MCCB_Status>1 </_7LP2_Q1_2L1_MCCB_Status>
<_7LP2_Q1_2L1_MCCB_Trip>0 </_7LP2_Q1_2L1_MCCB_Trip>
<_7LP2_Q1_2L1_RCD_Status>1 </_7LP2_Q1_2L1_RCD_Status>
<_7LP2_Q1_2L1_RCD_Trip>0 </_7LP2_Q1_2L1_RCD_Trip>
<_7LP2_Q1_2L2_MCCB_Status>1 </_7LP2_Q1_2L2_MCCB_Status>
<_7LP2_Q1_2L2_MCCB_Trip>0 </_7LP2_Q1_2L2_MCCB_Trip>
<_7LP2_Q1_2L2_RCD_Status>1 </_7LP2_Q1_2L2_RCD_Status>
<_7LP2_Q1_2L2_RCD_Trip>0 </_7LP2_Q1_2L2_RCD_Trip>
<_7LP2_Q1_2L3_MCCB_Status>1 </_7LP2_Q1_2L3_MCCB_Status>
<_7LP2_Q1_2L3_MCCB_Trip>0 </_7LP2_Q1_2L3_MCCB_Trip>
<_7LP2_Q1_2L3_RCD_Status>1 </_7LP2_Q1_2L3_RCD_Status>
<_7LP2_Q1_2L3_RCD_Trip>0 </_7LP2_Q1_2L3_RCD_Trip>
<_7LP2_Q1_3L1_MCCB_Status>1 </_7LP2_Q1_3L1_MCCB_Status>
<_7LP2_Q1_3L1_MCCB_Trip>0 </_7LP2_Q1_3L1_MCCB_Trip>
<_7LP2_Q1_3L1_RCD_Status>1 </_7LP2_Q1_3L1_RCD_Status>
<_7LP2_Q1_3L1_RCD_Trip>0 </_7LP2_Q1_3L1_RCD_Trip>
<_7LP2_Q1_3L2_MCCB_Status>1 </_7LP2_Q1_3L2_MCCB_Status>
<_7LP2_Q1_3L2_MCCB_Trip>0 </_7LP2_Q1_3L2_MCCB_Trip>
<_7LP2_Q1_3L2_RCD_Status>1 </_7LP2_Q1_3L2_RCD_Status>
<_7LP2_Q1_3L2_RCD_Trip>0 </_7LP2_Q1_3L2_RCD_Trip>
<_7LP2_Q1_3L3_MCCB_Status>1 </_7LP2_Q1_3L3_MCCB_Status>
<_7LP2_Q1_3L3_MCCB_Trip>0 </_7LP2_Q1_3L3_MCCB_Trip>
<_7LP2_Q1_3L3_RCD_Status>1 </_7LP2_Q1_3L3_RCD_Status>
<_7LP2_Q1_3L3_RCD_Trip>0 </_7LP2_Q1_3L3_RCD_Trip>
<_7LP2_Q1_4L1_MCCB_Status>1 </_7LP2_Q1_4L1_MCCB_Status>
<_7LP2_Q1_4L1_MCCB_Trip>0 </_7LP2_Q1_4L1_MCCB_Trip>
<_7LP2_Q1_4L1_RCD_Status>1 </_7LP2_Q1_4L1_RCD_Status>
<_7LP2_Q1_4L1_RCD_Trip>0 </_7LP2_Q1_4L1_RCD_Trip>
<_7LP2_Q1_4L2_MCCB_Status>1 </_7LP2_Q1_4L2_MCCB_Status>
<_7LP2_Q1_4L2_MCCB_Trip>0 </_7LP2_Q1_4L2_MCCB_Trip>
<_7LP2_Q1_4L2_RCD_Status>1 </_7LP2_Q1_4L2_RCD_Status>
<_7LP2_Q1_4L2_RCD_Trip>0 </_7LP2_Q1_4L2_RCD_Trip>
<_7LP2_Q1_4L3_MCCB_Status>1 </_7LP2_Q1_4L3_MCCB_Status>
<_7LP2_Q1_4L3_MCCB_Trip>0 </_7LP2_Q1_4L3_MCCB_Trip>
<_7LP2_Q1_4L3_RCD_Status>1 </_7LP2_Q1_4L3_RCD_Status>
<_7LP2_Q1_4L3_RCD_Trip>0 </_7LP2_Q1_4L3_RCD_Trip>
<_7LP2_Q1_5L1_MCCB_Status>1 </_7LP2_Q1_5L1_MCCB_Status>
<_7LP2_Q1_5L1_MCCB_Trip>0 </_7LP2_Q1_5L1_MCCB_Trip>
<_7LP2_Q1_5L1_RCD_Status>1 </_7LP2_Q1_5L1_RCD_Status>
<_7LP2_Q1_5L1_RCD_Trip>0 </_7LP2_Q1_5L1_RCD_Trip>
<_7LP2_Q1_5L2_MCCB_Status>1 </_7LP2_Q1_5L2_MCCB_Status>
<_7LP2_Q1_5L2_MCCB_Trip>0 </_7LP2_Q1_5L2_MCCB_Trip>
<_7LP2_Q1_5L2_RCD_Status>1 </_7LP2_Q1_5L2_RCD_Status>
<_7LP2_Q1_5L2_RCD_Trip>0 </_7LP2_Q1_5L2_RCD_Trip>
<_7LP2_Q1_5L3_MCCB_Status>1 </_7LP2_Q1_5L3_MCCB_Status>
<_7LP2_Q1_5L3_MCCB_Trip>0 </_7LP2_Q1_5L3_MCCB_Trip>
<_7LP2_Q1_5L3_RCD_Status>1 </_7LP2_Q1_5L3_RCD_Status>
<_7LP2_Q1_5L3_RCD_Trip>0 </_7LP2_Q1_5L3_RCD_Trip>
<_7LP2_Q1_6L1_MCCB_Status>1 </_7LP2_Q1_6L1_MCCB_Status>
<_7LP2_Q1_6L1_MCCB_Trip>0 </_7LP2_Q1_6L1_MCCB_Trip>
<_7LP2_Q1_6L1_RCD_Status>1 </_7LP2_Q1_6L1_RCD_Status>
<_7LP2_Q1_6L1_RCD_Trip>0 </_7LP2_Q1_6L1_RCD_Trip>
<_7LP2_Q1_6L2_MCCB_Status>1 </_7LP2_Q1_6L2_MCCB_Status>
<_7LP2_Q1_6L2_MCCB_Trip>0 </_7LP2_Q1_6L2_MCCB_Trip>
<_7LP2_Q1_6L2_RCD_Status>1 </_7LP2_Q1_6L2_RCD_Status>
<_7LP2_Q1_6L2_RCD_Trip>0 </_7LP2_Q1_6L2_RCD_Trip>
<_7LP2_Q1_6L3_MCCB_Status>1 </_7LP2_Q1_6L3_MCCB_Status>
<_7LP2_Q1_6L3_MCCB_Trip>0 </_7LP2_Q1_6L3_MCCB_Trip>
<_7LP2_Q1_6L3_RCD_Status>1 </_7LP2_Q1_6L3_RCD_Status>
<_7LP2_Q1_6L3_RCD_Trip>0 </_7LP2_Q1_6L3_RCD_Trip>
<_7LP2_Q1_7L1_MCCB_Status>1 </_7LP2_Q1_7L1_MCCB_Status>
<_7LP2_Q1_7L1_MCCB_Trip>0 </_7LP2_Q1_7L1_MCCB_Trip>
<_7LP2_Q1_7L1_RCD_Status>1 </_7LP2_Q1_7L1_RCD_Status>
<_7LP2_Q1_7L1_RCD_Trip>0 </_7LP2_Q1_7L1_RCD_Trip>
<_7LP2_Q1_7L2_MCCB_Status>1 </_7LP2_Q1_7L2_MCCB_Status>
<_7LP2_Q1_7L2_MCCB_Trip>0 </_7LP2_Q1_7L2_MCCB_Trip>
<_7LP2_Q1_7L2_RCD_Status>1 </_7LP2_Q1_7L2_RCD_Status>
<_7LP2_Q1_7L2_RCD_Trip>0 </_7LP2_Q1_7L2_RCD_Trip>
<_7LP2_Q1_7L3_MCCB_Status>1 </_7LP2_Q1_7L3_MCCB_Status>
<_7LP2_Q1_7L3_MCCB_Trip>0 </_7LP2_Q1_7L3_MCCB_Trip>
<_7LP2_Q1_7L3_RCD_Status>1 </_7LP2_Q1_7L3_RCD_Status>
<_7LP2_Q1_7L3_RCD_Trip>0 </_7LP2_Q1_7L3_RCD_Trip>
<_7LP2_Q1_8L2_MCCB_Status>1 </_7LP2_Q1_8L2_MCCB_Status>
<_7LP2_Q1_8L2_MCCB_Trip>0 </_7LP2_Q1_8L2_MCCB_Trip>
<_7LP2_Q1_8L2_RCD_Status>1 </_7LP2_Q1_8L2_RCD_Status>
<_7LP2_Q1_8L2_RCD_Trip>0 </_7LP2_Q1_8L2_RCD_Trip>
<_7LP2_Q1_8L3_MCCB_Status>1 </_7LP2_Q1_8L3_MCCB_Status>
<_7LP2_Q1_8L3_MCCB_Trip>0 </_7LP2_Q1_8L3_MCCB_Trip>
<_7LP2_Q1_8L3_RCD_Status>1 </_7LP2_Q1_8L3_RCD_Status>
<_7LP2_Q1_8L3_RCD_Trip>0 </_7LP2_Q1_8L3_RCD_Trip>
<Power_Meter_7_11_Voltage_Vab>412 V</Power_Meter_7_11_Voltage_Vab>
<Power_Meter_7_11_Voltage_Vbc>416 V</Power_Meter_7_11_Voltage_Vbc>
<Power_Meter_7_11_Voltage_Vca>416 V</Power_Meter_7_11_Voltage_Vca>
<Power_Meter_7_11_Voltage_Van>238 V</Power_Meter_7_11_Voltage_Van>
<Power_Meter_7_11_Voltage_Vbn>240 V</Power_Meter_7_11_Voltage_Vbn>
<Power_Meter_7_11_Voltage_Vcn>241 V</Power_Meter_7_11_Voltage_Vcn>
<Power_Meter_7_11_Current_Ia>7 A</Power_Meter_7_11_Current_Ia>
<Power_Meter_7_11_Current_Ib>9 A</Power_Meter_7_11_Current_Ib>
<Power_Meter_7_11_Current_Ic>9 A</Power_Meter_7_11_Current_Ic>
<Power_Meter_7_11_Frequency>49.91 Hz</Power_Meter_7_11_Frequency>
<Power_Meter_7_11_Power_Factor>0.999 pf</Power_Meter_7_11_Power_Factor>
<Power_Meter_7_11_Power>6 kW</Power_Meter_7_11_Power>
<Power_Meter_7_11_Energy>147828 kWh</Power_Meter_Energy>
<_7LP2_Q1_9L1_MCCB_Status>1 </_7LP2_Q1_9L1_MCCB_Status>
<_7LP2_Q1_9L1_MCCB_Trip>0 </_7LP2_Q1_9L1_MCCB_Trip>
<_7LP2_Q1_9L1_RCD_Status>1 </_7LP2_Q1_9L1_RCD_Status>
<_7LP2_Q1_9L1_RCD_Trip>0 </_7LP2_Q1_9L1_RCD_Trip>
<_7LP2_Q1_9L2_MCCB_Status>1 </_7LP2_Q1_9L2_MCCB_Status>
<_7LP2_Q1_9L2_MCCB_Trip>0 </_7LP2_Q1_9L2_MCCB_Trip>
<_7LP2_Q1_9L2_RCD_Status>1 </_7LP2_Q1_9L2_RCD_Status>
<_7LP2_Q1_9L2_RCD_Trip>0 </_7LP2_Q1_9L2_RCD_Trip>
<_7LP2_Q1_9L3_MCCB_Status>1 </_7LP2_Q1_9L3_MCCB_Status>
<_7LP2_Q1_9L3_MCCB_Trip>0 </_7LP2_Q1_9L3_MCCB_Trip>
<_7LP2_Q1_9L3_RCD_Status>1 </_7LP2_Q1_9L3_RCD_Status>
<_7LP2_Q1_9L3_RCD_Trip>0 </_7LP2_Q1_9L3_RCD_Trip>
<_7LP2_Q1_1L10_MCCB_Status>1 </_7LP2_Q1_1L10_MCCB_Status>
<_7LP2_Q1_1L10_MCCB_Trip>0 </_7LP2_Q1_1L10_MCCB_Trip>
<_7LP2_Q1_1L10_RCD_Status>1 </_7LP2_Q1_1L10_RCD_Status>
<_7LP2_Q1_1L10_RCD_Trip>0 </_7LP2_Q1_1L10_RCD_Trip>
<_7LP2_Q1_1L11_MCCB_Status>1 </_7LP2_Q1_1L11_MCCB_Status>
<_7LP2_Q1_1L11_MCCB_Trip>0 </_7LP2_Q1_1L11_MCCB_Trip>
<_7LP2_Q1_1L11_RCD_Status>1 </_7LP2_Q1_1L11_RCD_Status>
<_7LP2_Q1_1L11_RCD_Trip>0 </_7LP2_Q1_1L11_RCD_Trip>
<_7LP2_Q1_1L12_MCCB_Status>1 </_7LP2_Q1_1L12_MCCB_Status>
<_7LP2_Q1_1L12_MCCB_Trip>0 </_7LP2_Q1_1L12_MCCB_Trip>
<_7LP2_Q1_1L12_RCD_Status>1 </_7LP2_Q1_1L12_RCD_Status>
<_7LP2_Q1_1L12_RCD_Trip>0 </_7LP2_Q1_1L12_RCD_Trip>
<_7LP2_Q1_1L13_MCCB_Status>1 </_7LP2_Q1_1L13_MCCB_Status>
<_7LP2_Q1_1L13_MCCB_Trip>0 </_7LP2_Q1_1L13_MCCB_Trip>
<_7LP2_Q1_1L13_RCD_Status>1 </_7LP2_Q1_1L13_RCD_Status>
<_7LP2_Q1_1L13_RCD_Trip>0 </_7LP2_Q1_1L13_RCD_Trip>
<_7LP2_Q1_1L14_MCCB_Status>1 </_7LP2_Q1_1L14_MCCB_Status>
<_7LP2_Q1_1L14_MCCB_Trip>0 </_7LP2_Q1_1L14_MCCB_Trip>
<_7LP2_Q1_1L14_RCD_Status>1 </_7LP2_Q1_1L14_RCD_Status>
<_7LP2_Q1_1L14_RCD_Trip>0 </_7LP2_Q1_1L14_RCD_Trip>
<_7LP2_Q1_1L15_MCCB_Status>1 </_7LP2_Q1_1L15_MCCB_Status>
<_7LP2_Q1_1L15_MCCB_Trip>0 </_7LP2_Q1_1L15_MCCB_Trip>
<_7LP2_Q1_1L15_RCD_Status>1 </_7LP2_Q1_1L15_RCD_Status>
<_7LP2_Q1_1L15_RCD_Trip>0 </_7LP2_Q1_1L15_RCD_Trip>
<_7LP2_Q1_1L16_MCCB_Status>1 </_7LP2_Q1_1L16_MCCB_Status>
<_7LP2_Q1_1L16_MCCB_Trip>0 </_7LP2_Q1_1L16_MCCB_Trip>
<_7LP2_Q1_1L16_RCD_Status>1 </_7LP2_Q1_1L16_RCD_Status>
<_7LP2_Q1_1L16_RCD_Trip>0 </_7LP2_Q1_1L16_RCD_Trip>
<_7LP2_Q1_1L17_MCCB_Status>1 </_7LP2_Q1_1L17_MCCB_Status>
<_7LP2_Q1_1L17_MCCB_Trip>0 </_7LP2_Q1_1L17_MCCB_Trip>
<_7LP2_Q1_1L17_RCD_Status>1 </_7LP2_Q1_1L17_RCD_Status>
<_7LP2_Q1_1L17_RCD_Trip>0 </_7LP2_Q1_1L17_RCD_Trip>
<_7LP2_Q1_1L18_MCCB_Status>1 </_7LP2_Q1_1L18_MCCB_Status>
<_7LP2_Q1_1L18_MCCB_Trip>0 </_7LP2_Q1_1L18_MCCB_Trip>
<_7LP2_Q1_1L18_RCD_Status>1 </_7LP2_Q1_1L18_RCD_Status>
<_7LP2_Q1_1L18_RCD_Trip>0 </_7LP2_Q1_1L18_RCD_Trip>
<_7LP2_Q1_1L19_MCCB_Status>1 </_7LP2_Q1_1L19_MCCB_Status>
<_7LP2_Q1_1L19_MCCB_Trip>0 </_7LP2_Q1_1L19_MCCB_Trip>
<_7LP2_Q1_1L19_RCD_Status>1 </_7LP2_Q1_1L19_RCD_Status>
<_7LP2_Q1_1L19_RCD_Trip>0 </_7LP2_Q1_1L19_RCD_Trip>
<_7LP2_Q1_1L20_MCCB_Status>1 </_7LP2_Q1_1L20_MCCB_Status>
<_7LP2_Q1_1L20_MCCB_Trip>0 </_7LP2_Q1_1L20_MCCB_Trip>
<_7LP2_Q1_1L20_RCD_Status>1 </_7LP2_Q1_1L20_RCD_Status>
<_7LP2_Q1_1L20_RCD_Trip>0 </_7LP2_Q1_1L20_RCD_Trip>
<_7LP2_Q1_1L21_MCCB_Status>1 </_7LP2_Q1_1L21_MCCB_Status>
<_7LP2_Q1_1L21_MCCB_Trip>0 </_7LP2_Q1_1L21_MCCB_Trip>
<_7LP2_Q1_1L21_RCD_Status>1 </_7LP2_Q1_1L21_RCD_Status>
<_7LP2_Q1_1L21_RCD_Trip>0 </_7LP2_Q1_1L21_RCD_Trip>
<_7LP2_Q1_1L22_MCCB_Status>1 </_7LP2_Q1_1L22_MCCB_Status>
<_7LP2_Q1_1L22_MCCB_Trip>0 </_7LP2_Q1_1L22_MCCB_Trip>
<_7LP2_Q1_1L22_RCD_Status>1 </_7LP2_Q1_1L22_RCD_Status>
<_7LP2_Q1_1L22_RCD_Trip>0 </_7LP2_Q1_1L22_RCD_Trip>
<_7LP2_Q1_1L23_MCCB_Status>1 </_7LP2_Q1_1L23_MCCB_Status>
<_7LP2_Q1_1L23_MCCB_Trip>0 </_7LP2_Q1_1L23_MCCB_Trip>
<_7LP2_Q1_1L23_RCD_Status>1 </_7LP2_Q1_1L23_RCD_Status>
<_7LP2_Q1_1L23_RCD_Trip>0 </_7LP2_Q1_1L23_RCD_Trip>
<_7LP2_Q1_1L24_MCCB_Status>1 </_7LP2_Q1_1L24_MCCB_Status>
<_7LP2_Q1_1L24_MCCB_Trip>0 </_7LP2_Q1_1L24_MCCB_Trip>
<_7LP2_Q1_1L24_RCD_Status>1 </_7LP2_Q1_1L24_RCD_Status>
<_7LP2_Q1_1L24_RCD_Trip>0 </_7LP2_Q1_1L24_RCD_Trip>
<_7LP2_Q1_1L25_MCCB_Status>1 </_7LP2_Q1_1L25_MCCB_Status>
<_7LP2_Q1_1L25_MCCB_Trip>0 </_7LP2_Q1_1L25_MCCB_Trip>
<_7LP2_Q1_1L25_RCD_Status>1 </_7LP2_Q1_1L25_RCD_Status>
<_7LP2_Q1_1L25_RCD_Trip>0 </_7LP2_Q1_1L25_RCD_Trip>
<_7LP2_Q1_1L26_MCCB_Status>1 </_7LP2_Q1_1L26_MCCB_Status>
<_7LP2_Q1_1L26_MCCB_Trip>0 </_7LP2_Q1_1L26_MCCB_Trip>
<_7LP2_Q1_1L26_RCD_Status>1 </_7LP2_Q1_1L26_RCD_Status>
<_7LP2_Q1_1L26_RCD_Trip>0 </_7LP2_Q1_1L26_RCD_Trip>
<_7LP2_Q1_1L27_MCCB_Status>1 </_7LP2_Q1_1L27_MCCB_Status>
<_7LP2_Q1_1L27_MCCB_Trip>0 </_7LP2_Q1_1L27_MCCB_Trip>
<_7LP2_Q1_1L27_RCD_Status>1 </_7LP2_Q1_1L27_RCD_Status>
<_7LP2_Q1_1L27_RCD_Trip>0 </_7LP2_Q1_1L27_RCD_Trip>
</Record>
<?xml version = "1.0"?>
<Record>
<Time>10- 6-2017 10:26:33</Time>
<Distribution_Board> DB-CARES-7LP1 </Distribution_Board>
<_7LP1_Q1_MCCB_POWER_Status>1 </_7LP1_Q1_MCCB_POWER_Status>
<_7LP1_Q1_1L1_MCCB_Status>1 </_7LP1_Q1_1L1_MCCB_Status>
<_7LP1_Q1_1L1_MCCB_Trip>0 </_7LP1_Q1_1L1_MCCB_Trip>
<_7LP1_Q1_1L1_RCD_Status>1 </_7LP1_Q1_1L1_RCD_Status>
<_7LP1_Q1_1L1_RCD_Trip>0 </_7LP1_Q1_1L1_RCD_Trip>
<_7LP1_Q1_1L2_MCCB_Status>1 </_7LP1_Q1_1L2_MCCB_Status>
<_7LP1_Q1_1L2_MCCB_Trip>0 </_7LP1_Q1_1L2_MCCB_Trip>
<_7LP1_Q1_1L2_RCD_Status>1 </_7LP1_Q1_1L2_RCD_Status>
<_7LP1_Q1_1L2_RCD_Trip>0 </_7LP1_Q1_1L2_RCD_Trip>
<_7LP1_Q1_1L3_MCCB_Status>1 </_7LP1_Q1_1L3_MCCB_Status>
<_7LP1_Q1_1L3_MCCB_Trip>0 </_7LP1_Q1_1L3_MCCB_Trip>
<_7LP1_Q1_1L3_RCD_Status>1 </_7LP1_Q1_1L3_RCD_Status>
<_7LP1_Q1_1L3_RCD_Trip>0 </_7LP1_Q1_1L3_RCD_Trip>
<_7LP1_Q1_2L1_MCCB_Status>1 </_7LP1_Q1_2L1_MCCB_Status>
<_7LP1_Q1_2L1_MCCB_Trip>0 </_7LP1_Q1_2L1_MCCB_Trip>
<_7LP1_Q1_2L1_RCD_Status>1 </_7LP1_Q1_2L1_RCD_Status>
<_7LP1_Q1_2L1_RCD_Trip>0 </_7LP1_Q1_2L1_RCD_Trip>
<_7LP1_Q1_2L2_MCCB_Status>1 </_7LP1_Q1_2L2_MCCB_Status>
<_7LP1_Q1_2L2_MCCB_Trip>0 </_7LP1_Q1_2L2_MCCB_Trip>
<_7LP1_Q1_2L2_RCD_Status>1 </_7LP1_Q1_2L2_RCD_Status>
<_7LP1_Q1_2L2_RCD_Trip>0 </_7LP1_Q1_2L2_RCD_Trip>
<_7LP1_Q1_2L3_MCCB_Status>1 </_7LP1_Q1_2L3_MCCB_Status>
<_7LP1_Q1_2L3_MCCB_Trip>0 </_7LP1_Q1_2L3_MCCB_Trip>
<_7LP1_Q1_2L3_RCD_Status>1 </_7LP1_Q1_2L3_RCD_Status>
<_7LP1_Q1_2L3_RCD_Trip>0 </_7LP1_Q1_2L3_RCD_Trip>
<_7LP1_Q1_3L1_MCCB_Status>1 </_7LP1_Q1_3L1_MCCB_Status>
<_7LP1_Q1_3L1_MCCB_Trip>0 </_7LP1_Q1_3L1_MCCB_Trip>
<_7LP1_Q1_3L1_RCD_Status>1 </_7LP1_Q1_3L1_RCD_Status>
<_7LP1_Q1_3L1_RCD_Trip>0 </_7LP1_Q1_3L1_RCD_Trip>
<_7LP1_Q1_3L2_MCCB_Status>1 </_7LP1_Q1_3L2_MCCB_Status>
<_7LP1_Q1_3L2_MCCB_Trip>0 </_7LP1_Q1_3L2_MCCB_Trip>
<_7LP1_Q1_3L2_RCD_Status>1 </_7LP1_Q1_3L2_RCD_Status>
<_7LP1_Q1_3L2_RCD_Trip>0 </_7LP1_Q1_3L2_RCD_Trip>
<_7LP1_Q1_3L3_MCCB_Status>1 </_7LP1_Q1_3L3_MCCB_Status>
<_7LP1_Q1_3L3_MCCB_Trip>0 </_7LP1_Q1_3L3_MCCB_Trip>
<_7LP1_Q1_3L3_RCD_Status>1 </_7LP1_Q1_3L3_RCD_Status>
<_7LP1_Q1_3L3_RCD_Trip>0 </_7LP1_Q1_3L3_RCD_Trip>
<_7LP1_Q1_4L1_MCCB_Status>1 </_7LP1_Q1_4L1_MCCB_Status>
<_7LP1_Q1_4L1_MCCB_Trip>0 </_7LP1_Q1_4L1_MCCB_Trip>
<_7LP1_Q1_4L1_RCD_Status>1 </_7LP1_Q1_4L1_RCD_Status>
<_7LP1_Q1_4L1_RCD_Trip>0 </_7LP1_Q1_4L1_RCD_Trip>
<_7LP1_Q1_4L2_MCCB_Status>1 </_7LP1_Q1_4L2_MCCB_Status>
<_7LP1_Q1_4L2_MCCB_Trip>0 </_7LP1_Q1_4L2_MCCB_Trip>
<_7LP1_Q1_4L2_RCD_Status>1 </_7LP1_Q1_4L2_RCD_Status>
<_7LP1_Q1_4L2_RCD_Trip>0 </_7LP1_Q1_4L2_RCD_Trip>
<_7LP1_Q1_4L3_MCCB_Status>1 </_7LP1_Q1_4L3_MCCB_Status>
<_7LP1_Q1_4L3_MCCB_Trip>0 </_7LP1_Q1_4L3_MCCB_Trip>
<_7LP1_Q1_4L3_RCD_Status>1 </_7LP1_Q1_4L3_RCD_Status>
<_7LP1_Q1_4L3_RCD_Trip>0 </_7LP1_Q1_4L3_RCD_Trip>
<_7LP1_Q1_5L1_MCCB_Status>1 </_7LP1_Q1_5L1_MCCB_Status>
<_7LP1_Q1_5L1_MCCB_Trip>0 </_7LP1_Q1_5L1_MCCB_Trip>
<_7LP1_Q1_5L1_RCD_Status>1 </_7LP1_Q1_5L1_RCD_Status>
<_7LP1_Q1_5L1_RCD_Trip>0 </_7LP1_Q1_5L1_RCD_Trip>
<_7LP1_Q1_5L2_MCCB_Status>1 </_7LP1_Q1_5L2_MCCB_Status>
<_7LP1_Q1_5L2_MCCB_Trip>0 </_7LP1_Q1_5L2_MCCB_Trip>
<_7LP1_Q1_5L2_RCD_Status>1 </_7LP1_Q1_5L2_RCD_Status>
<_7LP1_Q1_5L2_RCD_Trip>0 </_7LP1_Q1_5L2_RCD_Trip>
<_7LP1_Q1_5L3_MCCB_Status>1 </_7LP1_Q1_5L3_MCCB_Status>
<_7LP1_Q1_5L3_MCCB_Trip>0 </_7LP1_Q1_5L3_MCCB_Trip>
<_7LP1_Q1_5L3_RCD_Status>1 </_7LP1_Q1_5L3_RCD_Status>
<_7LP1_Q1_5L3_RCD_Trip>0 </_7LP1_Q1_5L3_RCD_Trip>
<_7LP1_Q1_6L1_MCCB_Status>1 </_7LP1_Q1_6L1_MCCB_Status>
<_7LP1_Q1_6L1_MCCB_Trip>0 </_7LP1_Q1_6L1_MCCB_Trip>
<_7LP1_Q1_6L1_RCD_Status>1 </_7LP1_Q1_6L1_RCD_Status>
<_7LP1_Q1_6L1_RCD_Trip>0 </_7LP1_Q1_6L1_RCD_Trip>
<_7LP1_Q1_6L2_MCCB_Status>1 </_7LP1_Q1_6L2_MCCB_Status>
<_7LP1_Q1_6L2_MCCB_Trip>0 </_7LP1_Q1_6L2_MCCB_Trip>
<_7LP1_Q1_6L2_RCD_Status>1 </_7LP1_Q1_6L2_RCD_Status>
<_7LP1_Q1_6L2_RCD_Trip>0 </_7LP1_Q1_6L2_RCD_Trip>
<_7LP1_Q1_6L3_MCCB_Status>1 </_7LP1_Q1_6L3_MCCB_Status>
<_7LP1_Q1_6L3_MCCB_Trip>0 </_7LP1_Q1_6L3_MCCB_Trip>
<_7LP1_Q1_6L3_RCD_Status>1 </_7LP1_Q1_6L3_RCD_Status>
<_7LP1_Q1_6L3_RCD_Trip>0 </_7LP1_Q1_6L3_RCD_Trip>
<_7LP1_Q1_7L2_MCCB_Status>1 </_7LP1_Q1_7L2_MCCB_Status>
<_7LP1_Q1_7L2_MCCB_Trip>0 </_7LP1_Q1_7L2_MCCB_Trip>
<_7LP1_Q1_7L2_RCD_Status>1 </_7LP1_Q1_7L2_RCD_Status>
<_7LP1_Q1_7L2_RCD_Trip>0 </_7LP1_Q1_7L2_RCD_Trip>
<_7LP1_Q1_7L3_MCCB_Status>1 </_7LP1_Q1_7L3_MCCB_Status>
<_7LP1_Q1_7L3_MCCB_Trip>0 </_7LP1_Q1_7L3_MCCB_Trip>
<_7LP1_Q1_7L3_RCD_Status>1 </_7LP1_Q1_7L3_RCD_Status>
<_7LP1_Q1_7L3_RCD_Trip>0 </_7LP1_Q1_7L3_RCD_Trip>
<_7LP1_Q1_8L2_MCCB_Status>1 </_7LP1_Q1_8L2_MCCB_Status>
<_7LP1_Q1_8L2_MCCB_Trip>0 </_7LP1_Q1_8L2_MCCB_Trip>
<_7LP1_Q1_8L2_RCD_Status>1 </_7LP1_Q1_8L2_RCD_Status>
<_7LP1_Q1_8L2_RCD_Trip>0 </_7LP1_Q1_8L2_RCD_Trip>
<_7LP1_Q1_8L3_MCCB_Status>1 </_7LP1_Q1_8L3_MCCB_Status>
<_7LP1_Q1_8L3_MCCB_Trip>0 </_7LP1_Q1_8L3_MCCB_Trip>
<_7LP1_Q1_8L3_RCD_Status>1 </_7LP1_Q1_8L3_RCD_Status>
<_7LP1_Q1_8L3_RCD_Trip>0 </_7LP1_Q1_8L3_RCD_Trip>
<Power_Meter_Voltage_Vab>412 V</Power_Meter_Voltage_Vab>
<Power_Meter_Voltage_Vbc>416 V</Power_Meter_Voltage_Vbc>
<Power_Meter_Voltage_Vca>416 V</Power_Meter_Voltage_Vca>
<Power_Meter_Voltage_Van>238 V</Power_Meter_Voltage_Van>
<Power_Meter_Voltage_Vbn>240 V</Power_Meter_Voltage_Vbn>
<Power_Meter_Voltage_Vcn>241 V</Power_Meter_Voltage_Vcn>
<Power_Meter_Current_Ia>12 A</Power_Meter_Current_Ia>
<Power_Meter_Current_Ib>9 A</Power_Meter_Current_Ib>
<Power_Meter_Current_Ic>6 A</Power_Meter_Current_Ic>
<Power_Meter_Frequency>49.91 Hz</Power_Meter_Frequency>
<Power_Meter_Power_Factor>0.959 pf</Power_Meter_Power_Factor>
<Power_Meter_Power>7 kW</Power_Meter_Power>
<Power_Meter_Energy>53492.5 kWh</Power_Meter_Energy>
<_7LP1_Q1_9L2_MCCB_Status>1 </_7LP1_Q1_9L2_MCCB_Status>
<_7LP1_Q1_9L2_MCCB_Trip>0 </_7LP1_Q1_9L2_MCCB_Trip>
<_7LP1_Q1_9L2_RCD_Status>1 </_7LP1_Q1_9L2_RCD_Status>
<_7LP1_Q1_9L2_RCD_Trip>0 </_7LP1_Q1_9L2_RCD_Trip>
<_7LP1_Q1_9L3_MCCB_Status>1 </_7LP1_Q1_9L3_MCCB_Status>
<_7LP1_Q1_9L3_MCCB_Trip>0 </_7LP1_Q1_9L3_MCCB_Trip>
<_7LP1_Q1_9L3_RCD_Status>1 </_7LP1_Q1_9L3_RCD_Status>
<_7LP1_Q1_9L3_RCD_Trip>0 </_7LP1_Q1_9L3_RCD_Trip>
<_7LP1_Q1_10L2_MCCB_Status>1 </_7LP1_Q1_10L2_MCCB_Status>
<_7LP1_Q1_10L2_MCCB_Trip>0 </_7LP1_Q1_10L2_MCCB_Trip>
<_7LP1_Q1_10L2_RCD_Status>1 </_7LP1_Q1_10L2_RCD_Status>
<_7LP1_Q1_10L2_RCD_Trip>0 </_7LP1_Q1_10L2_RCD_Trip>
<_7LP1_Q1_10L3_MCCB_Status>1 </_7LP1_Q1_10L3_MCCB_Status>
<_7LP1_Q1_10L3_MCCB_Trip>0 </_7LP1_Q1_10L3_MCCB_Trip>
<_7LP1_Q1_10L3_RCD_Status>1 </_7LP1_Q1_10L3_RCD_Status>
<_7LP1_Q1_10L3_RCD_Trip>0 </_7LP1_Q1_10L3_RCD_Trip>
<_7LP1_Q1_11L2_MCCB_Status>1 </_7LP1_Q1_11L2_MCCB_Status>
<_7LP1_Q1_11L2_MCCB_Trip>0 </_7LP1_Q1_11L2_MCCB_Trip>
<_7LP1_Q1_11L2_RCD_Status>1 </_7LP1_Q1_11L2_RCD_Status>
<_7LP1_Q1_11L2_RCD_Trip>0 </_7LP1_Q1_11L2_RCD_Trip>
<_7LP1_Q1_12L2_MCCB_Status>1 </_7LP1_Q1_12L2_MCCB_Status>
<_7LP1_Q1_12L2_MCCB_Trip>0 </_7LP1_Q1_12L2_MCCB_Trip>
<_7LP1_Q1_12L2_RCD_Status>1 </_7LP1_Q1_12L2_RCD_Status>
<_7LP1_Q1_12L2_RCD_Trip>0 </_7LP1_Q1_12L2_RCD_Trip>
<_7LP1_Q1_13L2_MCCB_Status>1 </_7LP1_Q1_13L2_MCCB_Status>
<_7LP1_Q1_13L2_MCCB_Trip>0 </_7LP1_Q1_13L2_MCCB_Trip>
<_7LP1_Q1_13L2_RCD_Status>1 </_7LP1_Q1_13L2_RCD_Status>
<_7LP1_Q1_13L2_RCD_Trip>0 </_7LP1_Q1_13L2_RCD_Trip>
<_7LP1_Q1_14L2_MCCB_Status>1 </_7LP1_Q1_14L2_MCCB_Status>
<_7LP1_Q1_14L2_MCCB_Trip>0 </_7LP1_Q1_14L2_MCCB_Trip>
<_7LP1_Q1_14L2_RCD_Status>1 </_7LP1_Q1_14L2_RCD_Status>
<_7LP1_Q1_14L2_RCD_Trip>0 </_7LP1_Q1_14L2_RCD_Trip>
<_7LP1_Q1_15L2_MCCB_Status>1 </_7LP1_Q1_15L2_MCCB_Status>
<_7LP1_Q1_15L2_MCCB_Trip>0 </_7LP1_Q1_15L2_MCCB_Trip>
<_7LP1_Q1_15L2_RCD_Status>1 </_7LP1_Q1_15L2_RCD_Status>
<_7LP1_Q1_15L2_RCD_Trip>0 </_7LP1_Q1_15L2_RCD_Trip>
<_7LP1_Q1_1L11_MCCB_Status>1 </_7LP1_Q1_1L11_MCCB_Status>
<_7LP1_Q1_1L11_MCCB_Trip>0 </_7LP1_Q1_1L11_MCCB_Trip>
<_7LP1_Q1_1L11_RCD_Status>1 </_7LP1_Q1_1L11_RCD_Status>
<_7LP1_Q1_1L11_RCD_Trip>0 </_7LP1_Q1_1L11_RCD_Trip>
<_7LP1_Q1_1L12_MCCB_Status>1 </_7LP1_Q1_1L12_MCCB_Status>
<_7LP1_Q1_1L12_MCCB_Trip>0 </_7LP1_Q1_1L12_MCCB_Trip>
<_7LP1_Q1_1L12_RCD_Status>1 </_7LP1_Q1_1L12_RCD_Status>
<_7LP1_Q1_1L12_RCD_Trip>0 </_7LP1_Q1_1L12_RCD_Trip>
<_7LP1_Q1_1L13_MCCB_Status>1 </_7LP1_Q1_1L13_MCCB_Status>
<_7LP1_Q1_1L13_MCCB_Trip>0 </_7LP1_Q1_1L13_MCCB_Trip>
<_7LP1_Q1_1L13_RCD_Status>1 </_7LP1_Q1_1L13_RCD_Status>
<_7LP1_Q1_1L13_RCD_Trip>0 </_7LP1_Q1_1L13_RCD_Trip>
<_7LP1_Q1_1L14_MCCB_Status>1 </_7LP1_Q1_1L14_MCCB_Status>
<_7LP1_Q1_1L14_MCCB_Trip>0 </_7LP1_Q1_1L14_MCCB_Trip>
<_7LP1_Q1_1L14_RCD_Status>1 </_7LP1_Q1_1L14_RCD_Status>
<_7LP1_Q1_1L14_RCD_Trip>0 </_7LP1_Q1_1L14_RCD_Trip>
<_7LP1_Q1_1L15_MCCB_Status>1 </_7LP1_Q1_1L15_MCCB_Status>
<_7LP1_Q1_1L15_MCCB_Trip>0 </_7LP1_Q1_1L15_MCCB_Trip>
<_7LP1_Q1_1L15_RCD_Status>1 </_7LP1_Q1_1L15_RCD_Status>
<_7LP1_Q1_1L15_RCD_Trip>0 </_7LP1_Q1_1L15_RCD_Trip>
<_7LP1_Q1_1L16_MCCB_Status>1 </_7LP1_Q1_1L16_MCCB_Status>
<_7LP1_Q1_1L16_MCCB_Trip>0 </_7LP1_Q1_1L16_MCCB_Trip>
<_7LP1_Q1_1L16_RCD_Status>1 </_7LP1_Q1_1L16_RCD_Status>
<_7LP1_Q1_1L16_RCD_Trip>0 </_7LP1_Q1_1L16_RCD_Trip>
<_7LP1_Q1_1L17_MCCB_Status>1 </_7LP1_Q1_1L17_MCCB_Status>
<_7LP1_Q1_1L17_MCCB_Trip>0 </_7LP1_Q1_1L17_MCCB_Trip>
<_7LP1_Q1_1L17_RCD_Status>1 </_7LP1_Q1_1L17_RCD_Status>
<_7LP1_Q1_1L17_RCD_Trip>0 </_7LP1_Q1_1L17_RCD_Trip>
<_7LP1_Q1_1L18_MCCB_Status>1 </_7LP1_Q1_1L18_MCCB_Status>
<_7LP1_Q1_1L18_MCCB_Trip>0 </_7LP1_Q1_1L18_MCCB_Trip>
<_7LP1_Q1_1L18_RCD_Status>1 </_7LP1_Q1_1L18_RCD_Status>
<_7LP1_Q1_1L18_RCD_Trip>0 </_7LP1_Q1_1L18_RCD_Trip>
<_7LP1_Q1_1L19_MCCB_Status>1 </_7LP1_Q1_1L19_MCCB_Status>
<_7LP1_Q1_1L19_MCCB_Trip>0 </_7LP1_Q1_1L19_MCCB_Trip>
<_7LP1_Q1_1L19_RCD_Status>1 </_7LP1_Q1_1L19_RCD_Status>
<_7LP1_Q1_1L19_RCD_Trip>0 </_7LP1_Q1_1L19_RCD_Trip>
<_7LP1_Q1_1L20_MCCB_Status>1 </_7LP1_Q1_1L20_MCCB_Status>
<_7LP1_Q1_1L20_MCCB_Trip>0 </_7LP1_Q1_1L20_MCCB_Trip>
<_7LP1_Q1_1L20_RCD_Status>1 </_7LP1_Q1_1L20_RCD_Status>
<_7LP1_Q1_1L20_RCD_Trip>0 </_7LP1_Q1_1L20_RCD_Trip>
<_7LP1_Q1_1L21_MCCB_Status>1 </_7LP1_Q1_1L21_MCCB_Status>
<_7LP1_Q1_1L21_MCCB_Trip>0 </_7LP1_Q1_1L21_MCCB_Trip>
<_7LP1_Q1_1L21_RCD_Status>1 </_7LP1_Q1_1L21_RCD_Status>
<_7LP1_Q1_1L21_RCD_Trip>0 </_7LP1_Q1_1L21_RCD_Trip>
<_7LP1_Q1_1L22_MCCB_Status>1 </_7LP1_Q1_1L22_MCCB_Status>
<_7LP1_Q1_1L22_MCCB_Trip>0 </_7LP1_Q1_1L22_MCCB_Trip>
<_7LP1_Q1_1L22_RCD_Status>1 </_7LP1_Q1_1L22_RCD_Status>
<_7LP1_Q1_1L22_RCD_Trip>0 </_7LP1_Q1_1L22_RCD_Trip>
<_7LP1_Q1_1L23_MCCB_Status>1 </_7LP1_Q1_1L23_MCCB_Status>
<_7LP1_Q1_1L23_MCCB_Trip>0 </_7LP1_Q1_1L23_MCCB_Trip>
<_7LP1_Q1_1L23_RCD_Status>1 </_7LP1_Q1_1L23_RCD_Status>
<_7LP1_Q1_1L23_RCD_Trip>0 </_7LP1_Q1_1L23_RCD_Trip>
<_7LP1_Q1_1L24_MCCB_Status>1 </_7LP1_Q1_1L24_MCCB_Status>
<_7LP1_Q1_1L24_MCCB_Trip>0 </_7LP1_Q1_1L24_MCCB_Trip>
<_7LP1_Q1_1L24_RCD_Status>1 </_7LP1_Q1_1L24_RCD_Status>
<_7LP1_Q1_1L24_RCD_Trip>0 </_7LP1_Q1_1L24_RCD_Trip>
<_7LP1_Q1_1L25_MCCB_Status>1 </_7LP1_Q1_1L25_MCCB_Status>
<_7LP1_Q1_1L25_MCCB_Trip>0 </_7LP1_Q1_1L25_MCCB_Trip>
<_7LP1_Q1_1L25_RCD_Status>1 </_7LP1_Q1_1L25_RCD_Status>
<_7LP1_Q1_1L25_RCD_Trip>0 </_7LP1_Q1_1L25_RCD_Trip>
</Record>
